time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8399474024772644,0.3459100425243377,0.3132168352603912,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9960339069366456,0.5759627223014832,0.5457202792167664,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9706106185913086,0.5258864164352417,0.3681296706199646,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9171804189682008,0.4500142931938171,0.4275484085083008,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7300331592559814,0.2234033495187759,1.0173345804214478,284.99755859375,284.95001220703125,303.1128845214844,297.04400634765625,299.4966735839844,297.2393798828125,285.00799560546875,1.0,0.5951769948005676,0.5165442824363708,0.5165442824363708,1.0,1.0,-3.20845913887024,1.2284069061279297,1.9800522327423096,0.5039571523666382,1.0,1.0,0.0,149.4998321533203,158.0,76102.1171875,0.0,2698.35400390625,1.0,278.150146484375,283.0020751953125,300.04931640625,305.0061950683594,293.1499938964844,293.1499938964844,278.1499938964844,36139.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575129508972168,1.0,0.0,0.0,3.7510130405426025,3.751038074493408,9.38837445119134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12214.357421875,0.0,1649.5557861328125,1895.4371337890625,0.0,3005.681884765625,0.9356535077095032,1.0,0.0,3.0,1.0,0.0
17763660,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.8353751301765442,0.3461691737174988,0.3135534226894378,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.991629123687744,0.5765093564987183,0.5462753176689148,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9659276604652404,0.5277660489082336,0.3695313334465027,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.9114012122154236,0.4507119357585907,0.4283144176006317,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.7261048555374146,0.2234991192817688,1.0183370113372805,284.9335632324219,284.95001220703125,303.0658874511719,297.0055236816406,299.4682006835937,297.2337646484375,284.9321594238281,1.0,0.597699761390686,0.5143979787826538,0.5143979787826538,1.0,1.0,-3.213343381881714,1.226464867591858,1.986878514289856,0.5008918642997742,0.818061888217926,0.818061888217926,0.0,152.80189514160156,161.0,76319.7734375,0.0,2726.35693359375,1.0,278.1499938964844,282.9221496582031,300.011962890625,304.9956359863281,293.1499938964844,293.1499938964844,278.1499938964844,36990.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585976362228394,1.0,0.0,0.0,3.81562876701355,3.8156545162200928,9.714613042888232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12208.5556640625,0.0,1733.1124267578125,1895.4371337890625,0.0,3015.853271484375,0.9377305507659912,1.0,0.0,3.0,1.0,0.0
17763720,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.8353751301765442,0.3461691737174988,0.3135534226894378,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.991629123687744,0.5765093564987183,0.5462753176689148,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9659276604652404,0.5277660489082336,0.3695313334465027,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.9114012122154236,0.4507119357585907,0.4283144176006317,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.7261048555374146,0.2234991192817688,1.0183370113372805,284.9335632324219,284.95001220703125,303.0658874511719,297.0055236816406,299.4682006835937,297.2337646484375,284.9321594238281,1.0,0.597699761390686,0.5143979787826538,0.5143979787826538,1.0,1.0,-3.213343381881714,1.226464867591858,1.986878514289856,0.5008918642997742,0.818061888217926,0.818061888217926,0.0,152.80189514160156,161.0,76319.7734375,0.0,2726.35693359375,1.0,278.1499938964844,282.9221496582031,300.011962890625,304.9956359863281,293.1499938964844,293.1499938964844,278.1499938964844,36990.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585976362228394,1.0,0.0,0.0,3.81562876701355,3.8156545162200928,9.714613042888232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12208.5556640625,0.0,1733.1124267578125,1895.4371337890625,0.0,3015.853271484375,0.9377305507659912,1.0,0.0,3.0,1.0,0.0
17763780,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.8312389850616455,0.3465009331703186,0.3138896226882934,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.987472116947174,0.5772655010223389,0.5469983220100403,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.9615509510040284,0.5296879410743713,0.3708880543708801,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.9063401818275452,0.4514752328395843,0.4290822744369507,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.722490131855011,0.2236208617687225,1.0192804336547852,284.9743957519531,284.95001220703125,303.0138854980469,296.96356201171875,299.4388427734375,297.22967529296875,284.9603576660156,1.0,0.6001466512680054,0.5122516751289368,0.5122516751289368,1.0,1.0,-3.218304395675659,1.2244974374771118,1.9938068389892576,0.4978028237819671,1.0,1.0,0.0,155.963623046875,164.0,76424.59375,0.0,2753.830322265625,1.0,278.1499938964844,282.9476928710937,299.9671630859375,304.9308776855469,293.1499938964844,293.1499938964844,278.1499938964844,33140.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593087196350098,1.0,0.0,0.0,3.823054075241089,3.8230793476104736,9.752460528034137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.9091796875,0.0,1711.9478759765625,1895.4371337890625,0.0,3022.521484375,0.9432386755943298,1.0,0.0,3.0,1.0,0.0
17763840,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.8312389850616455,0.3465009331703186,0.3138896226882934,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.987472116947174,0.5772655010223389,0.5469983220100403,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.9615509510040284,0.5296879410743713,0.3708880543708801,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.9063401818275452,0.4514752328395843,0.4290822744369507,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.722490131855011,0.2236208617687225,1.0192804336547852,284.9743957519531,284.95001220703125,303.0138854980469,296.96356201171875,299.4388427734375,297.22967529296875,284.9603576660156,1.0,0.6001466512680054,0.5122516751289368,0.5122516751289368,1.0,1.0,-3.218304395675659,1.2244974374771118,1.9938068389892576,0.4978028237819671,1.0,1.0,0.0,155.963623046875,164.0,76424.59375,0.0,2753.830322265625,1.0,278.1499938964844,282.9476928710937,299.9671630859375,304.9308776855469,293.1499938964844,293.1499938964844,278.1499938964844,33140.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593087196350098,1.0,0.0,0.0,3.823054075241089,3.8230793476104736,9.752460528034137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.9091796875,0.0,1711.9478759765625,1895.4371337890625,0.0,3022.521484375,0.9432386755943298,1.0,0.0,3.0,1.0,0.0
17763900,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8293206691741943,0.3466329872608185,0.3140742480754852,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9854715466499328,0.5776097774505615,0.5473941564559937,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9594886898994446,0.5306037068367004,0.3715754449367523,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9040690660476683,0.4518296718597412,0.4294829070568084,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7207924127578735,0.223673403263092,1.019802212715149,285.00994873046875,284.95001220703125,302.9862670898437,296.94146728515625,299.42340087890625,297.2274475097656,285.000732421875,1.0,0.6013624668121338,0.5111785531044006,0.5111785531044006,1.0,1.0,-3.2209389209747314,1.2235558032989502,1.9973831176757808,0.4962897598743438,1.0,1.0,0.0,157.5047607421875,164.0,76156.1171875,0.0,2767.69287109375,1.0,278.1499938964844,282.9903869628906,299.9444885253906,304.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,33787.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598004579544067,1.0,0.0,0.0,3.782165288925171,3.782190322875977,9.54496385929815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.3369140625,0.0,1668.0889892578125,1895.4371337890625,0.0,3027.13330078125,0.9376608729362488,1.0,0.0,3.0,1.0,0.0
17763960,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.827479362487793,0.3467322289943695,0.314266949892044,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.983503520488739,0.5779129266738892,0.5477949976921082,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9574947953224182,0.5314798951148987,0.3722695112228393,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9019426107406616,0.4521563053131103,0.4298914968967438,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7191507816314697,0.2237165421247482,1.020360827445984,284.992431640625,284.95001220703125,302.9576416015625,296.9186706542969,299.40777587890625,297.22509765625,285.0084533691406,1.0,0.6025766730308533,0.5101823210716248,0.5101823210716248,1.0,1.0,-3.223651170730591,1.2227705717086792,2.000880479812622,0.4949170649051666,1.0,1.0,0.0,159.02651977539062,167.0,75403.0703125,0.0,2781.629150390625,1.0,278.1499938964844,283.0060729980469,299.92388916015625,304.8437194824219,293.1499938964844,293.1499938964844,278.45001220703125,37306.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605835437774658,1.0,0.0,0.0,3.70414137840271,3.704166173934937,9.155212410405512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11276.27734375,0.0,1604.1612548828125,1895.4371337890625,0.0,3034.47802734375,0.9259636998176576,1.0,0.0,3.0,1.0,0.0
17764020,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8247772455215454,0.3475894331932068,0.314964234828949,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9804589748382568,0.5792478322982788,0.548953115940094,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.9546655416488647,0.5339786410331726,0.3739339411258697,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8987969756126404,0.4534018337726593,0.4310005903244018,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.7166489958763123,0.2241338789463043,1.022237777709961,285.0626220703125,284.95001220703125,302.8978576660156,296.8713073730469,299.3803100585937,297.2275695800781,285.0615234375,1.0,0.6051335334777832,0.508189857006073,0.508189857006073,1.0,1.0,-3.231468439102173,1.222182035446167,2.009286403656006,0.4925342202186584,1.0,1.0,0.0,161.70855712890625,170.0,75108.578125,0.0,2812.521484375,1.0,278.4442138671875,283.0738525390625,299.866943359375,304.7183532714844,293.1499938964844,293.1499938964844,278.1499938964844,33908.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573909997940063,1.0,0.0,0.0,3.878703594207764,3.8787295818328857,1.0038446589533123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.4072265625,0.0,1786.1834716796875,1895.4371337890625,0.0,3004.53857421875,0.9551671147346495,1.0,0.0,3.0,1.0,0.0
17764080,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8247772455215454,0.3475894331932068,0.314964234828949,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9804589748382568,0.5792478322982788,0.548953115940094,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.9546655416488647,0.5339786410331726,0.3739339411258697,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8987969756126404,0.4534018337726593,0.4310005903244018,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.7166489958763123,0.2241338789463043,1.022237777709961,285.0626220703125,284.95001220703125,302.8978576660156,296.8713073730469,299.3803100585937,297.2275695800781,285.0615234375,1.0,0.6051335334777832,0.508189857006073,0.508189857006073,1.0,1.0,-3.231468439102173,1.222182035446167,2.009286403656006,0.4925342202186584,1.0,1.0,0.0,161.70855712890625,170.0,75108.578125,0.0,2812.521484375,1.0,278.4442138671875,283.0738525390625,299.866943359375,304.7183532714844,293.1499938964844,293.1499938964844,278.1499938964844,33908.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573909997940063,1.0,0.0,0.0,3.878703594207764,3.8787295818328857,1.0038446589533123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.4072265625,0.0,1786.1834716796875,1895.4371337890625,0.0,3004.53857421875,0.9551671147346495,1.0,0.0,3.0,1.0,0.0
17764140,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.8211227655410767,0.3476826846599579,0.3153333961963653,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.9763241410255432,0.5797412991523743,0.5497395992279053,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.95058411359787,0.5356184840202332,0.3752993941307068,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.8946440815925598,0.4539923667907715,0.4318375587463379,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.7133741974830627,0.2242352664470672,1.023661732673645,284.9359741210937,284.95001220703125,302.83526611328125,296.8219299316406,299.3469543457031,297.2225341796875,284.9239501953125,1.0,0.6076580286026001,0.5061973333358765,0.5061973333358765,1.0,1.0,-3.237223148345948,1.2206768989562988,2.0165462493896484,0.4898302257061004,0.8238857388496399,0.8238857388496399,0.0,164.8869171142578,173.0,76106.7890625,0.0,2842.003662109375,1.0,278.1566162109375,282.9141845703125,299.8417053222656,304.8238525390625,293.1499938964844,293.1499938964844,278.1499938964844,34122.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864262580871582,1.0,0.0,0.0,3.834806919097901,3.834832429885864,9.812513326323824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12195.029296875,0.0,1733.90234375,1895.4371337890625,0.0,3068.98779296875,0.9443426132202148,1.0,0.0,3.0,1.0,0.0
17764200,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.8211227655410767,0.3476826846599579,0.3153333961963653,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.9763241410255432,0.5797412991523743,0.5497395992279053,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.95058411359787,0.5356184840202332,0.3752993941307068,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.8946440815925598,0.4539923667907715,0.4318375587463379,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.7133741974830627,0.2242352664470672,1.023661732673645,284.9359741210937,284.95001220703125,302.83526611328125,296.8219299316406,299.3469543457031,297.2225341796875,284.9239501953125,1.0,0.6076580286026001,0.5061973333358765,0.5061973333358765,1.0,1.0,-3.237223148345948,1.2206768989562988,2.0165462493896484,0.4898302257061004,0.8238857388496399,0.8238857388496399,0.0,164.8869171142578,173.0,76106.7890625,0.0,2842.003662109375,1.0,278.1566162109375,282.9141845703125,299.8417053222656,304.8238525390625,293.1499938964844,293.1499938964844,278.1499938964844,34122.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864262580871582,1.0,0.0,0.0,3.834806919097901,3.834832429885864,9.812513326323824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12195.029296875,0.0,1733.90234375,1895.4371337890625,0.0,3068.98779296875,0.9443426132202148,1.0,0.0,3.0,1.0,0.0
17764260,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8172937631607056,0.3478138744831085,0.3155508637428283,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.971880316734314,0.580234944820404,0.550312876701355,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.946298599243164,0.5373582243919373,0.3765718936920166,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.890343964099884,0.4545720219612121,0.4324965476989746,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7098515629768372,0.2243099361658096,1.0245698690414429,285.0263671875,284.95001220703125,302.7705993652344,296.7710266113281,299.3132019042969,297.2181701660156,285.0204467773437,1.0,0.610031247138977,0.5041807889938354,0.5041807889938354,1.0,1.0,-3.2415900230407715,1.2185096740722656,2.023080587387085,0.4867465794086456,1.0,1.0,0.0,168.1254425048828,176.0,75459.78125,0.0,2869.023681640625,1.0,278.1501770019531,283.0137634277344,299.7737121582031,304.6640319824219,293.1499938964844,293.1499938964844,278.1499938964844,33745.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643721342086792,1.0,0.0,0.0,3.732199430465698,3.732223749160767,9.294433880313592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12094.4990234375,0.0,1609.309326171875,1895.4371337890625,0.0,3070.015625,0.9286500215530396,1.0,0.0,3.0,1.0,0.0
17764320,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8172937631607056,0.3478138744831085,0.3155508637428283,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.971880316734314,0.580234944820404,0.550312876701355,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.946298599243164,0.5373582243919373,0.3765718936920166,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.890343964099884,0.4545720219612121,0.4324965476989746,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7098515629768372,0.2243099361658096,1.0245698690414429,285.0263671875,284.95001220703125,302.7705993652344,296.7710266113281,299.3132019042969,297.2181701660156,285.0204467773437,1.0,0.610031247138977,0.5041807889938354,0.5041807889938354,1.0,1.0,-3.2415900230407715,1.2185096740722656,2.023080587387085,0.4867465794086456,1.0,1.0,0.0,168.1254425048828,176.0,75459.78125,0.0,2869.023681640625,1.0,278.1501770019531,283.0137634277344,299.7737121582031,304.6640319824219,293.1499938964844,293.1499938964844,278.1499938964844,33745.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643721342086792,1.0,0.0,0.0,3.732199430465698,3.732223749160767,9.294433880313592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12094.4990234375,0.0,1609.309326171875,1895.4371337890625,0.0,3070.015625,0.9286500215530396,1.0,0.0,3.0,1.0,0.0
17764380,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.8136939406394958,0.3478863537311554,0.3157818615436554,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.9675980806350708,0.5806427597999573,0.5508797764778137,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9423390626907348,0.5390560626983643,0.3778799474239349,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.8863615393638611,0.4550805687904358,0.4331448674201965,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.7064473032951355,0.2243461161851883,1.02541184425354,284.9336242675781,284.95001220703125,302.7045288085937,296.7191162109375,299.2792358398437,297.2142639160156,284.945068359375,1.0,0.6123401522636414,0.5021642446517944,0.5021642446517944,1.0,1.0,-3.2459146976470947,1.2162797451019287,2.029634952545166,0.4835898578166961,0.7910459041595459,0.7910459041595459,0.0,171.25704956054688,179.0,74588.3125,0.0,2895.434326171875,1.0,278.1499938964844,282.9428405761719,299.7264404296875,304.6287841796875,293.1499938964844,293.1499938964844,278.45001220703125,42739.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657397627830505,1.0,0.0,0.0,3.685858726501465,3.6858842372894287,9.065059316526458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11016.4033203125,0.0,1624.3548583984375,1895.4371337890625,0.0,3082.845458984375,0.9064458012580872,1.0,0.0,3.0,1.0,0.0
17764440,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.8136939406394958,0.3478863537311554,0.3157818615436554,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.9675980806350708,0.5806427597999573,0.5508797764778137,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9423390626907348,0.5390560626983643,0.3778799474239349,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.8863615393638611,0.4550805687904358,0.4331448674201965,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.7064473032951355,0.2243461161851883,1.02541184425354,284.9336242675781,284.95001220703125,302.7045288085937,296.7191162109375,299.2792358398437,297.2142639160156,284.945068359375,1.0,0.6123401522636414,0.5021642446517944,0.5021642446517944,1.0,1.0,-3.2459146976470947,1.2162797451019287,2.029634952545166,0.4835898578166961,0.7910459041595459,0.7910459041595459,0.0,171.25704956054688,179.0,74588.3125,0.0,2895.434326171875,1.0,278.1499938964844,282.9428405761719,299.7264404296875,304.6287841796875,293.1499938964844,293.1499938964844,278.45001220703125,42739.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657397627830505,1.0,0.0,0.0,3.685858726501465,3.6858842372894287,9.065059316526458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11016.4033203125,0.0,1624.3548583984375,1895.4371337890625,0.0,3082.845458984375,0.9064458012580872,1.0,0.0,3.0,1.0,0.0
17764500,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8121615648269653,0.3482826650142669,0.3159744441509247,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9657343029975892,0.5812405943870544,0.5512477159500122,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9407219886779784,0.5403370261192322,0.3786125481128692,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8846812844276428,0.4556466042995453,0.4335341155529022,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7049841284751892,0.2245264649391174,1.0259816646575928,285.0608825683594,284.95001220703125,302.6712341308594,296.69293212890625,299.2645263671875,297.21588134765625,285.0616760253906,1.0,0.6135066747665405,0.5011560320854187,0.5011560320854187,1.0,1.0,-3.24861741065979,1.2153748273849487,2.033242464065552,0.4820404350757599,1.0,1.0,0.0,172.69967651367188,179.0,74337.328125,0.0,2909.123291015625,1.0,278.4017028808594,283.0732116699219,299.67193603515625,304.4198913574219,293.1499938964844,293.1499938964844,278.45001220703125,32784.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618233799934387,1.0,0.0,0.0,3.797048091888428,3.7970728874206543,9.620230230211746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11585.6572265625,0.0,1677.978515625,1895.4371337890625,0.0,3046.107177734375,0.9359868168830872,1.0,0.0,3.0,1.0,0.0
17764560,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8111415505409241,0.3486393392086029,0.3163720965385437,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.9644272923469543,0.5818050503730774,0.5518578290939331,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.939748227596283,0.5415570139884949,0.3795262277126312,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8835422396659851,0.456195205450058,0.4341188371181488,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.7039754986763,0.2247189730405807,1.0270676612854004,285.0562744140625,284.95001220703125,302.6378479003906,296.6666564941406,299.2498474121094,297.2173156738281,285.05450439453125,1.0,0.6147698760032654,0.500188410282135,0.500188410282135,1.0,1.0,-3.252936840057373,1.215189814567566,2.0377471446990967,0.4809153378009796,1.0,1.0,0.0,173.9533233642578,182.0,74394.640625,0.0,2925.19091796875,1.0,278.443359375,283.0707092285156,299.6622314453125,304.4632568359375,293.1499938964844,293.1499938964844,278.1499938964844,33307.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621234893798828,1.0,0.0,0.0,3.8445444107055664,3.844569683074951,9.862409342531464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12490.9501953125,0.0,1739.3519287109375,1895.4371337890625,0.0,3048.92236328125,0.9470345377922058,1.0,0.0,3.0,1.0,0.0
17764620,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8075953125953674,0.3486043512821197,0.316614955663681,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9601456522941588,0.5821102261543274,0.5524520874023438,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.9359757900238036,0.54319828748703,0.3808776438236236,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8798038959503174,0.4566322267055511,0.4348017275333404,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.7007744312286377,0.2247632890939712,1.0282164812088013,284.9254455566406,284.95001220703125,302.5712280273437,296.6141357421875,299.21600341796875,297.21319580078125,284.9147644042969,1.0,0.6171546578407288,0.4982531666755676,0.4982531666755676,1.0,1.0,-3.25777530670166,1.2132357358932495,2.0445396900177,0.4779796600341797,0.7383481860160828,0.7383481860160828,0.0,177.14596557617188,185.0,75258.2578125,0.0,2953.186279296875,1.0,278.15692138671875,282.9097595214844,299.6343994140625,304.5643310546875,293.1499938964844,293.1499938964844,278.1499938964844,34913.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689930438995361,1.0,0.0,0.0,3.7911953926086426,3.791220426559448,9.590595482222852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11974.0400390625,0.0,1687.561767578125,1895.4371337890625,0.0,3113.364501953125,0.9324667453765868,1.0,0.0,3.0,1.0,0.0
17764680,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8075953125953674,0.3486043512821197,0.316614955663681,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9601456522941588,0.5821102261543274,0.5524520874023438,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.9359757900238036,0.54319828748703,0.3808776438236236,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8798038959503174,0.4566322267055511,0.4348017275333404,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.7007744312286377,0.2247632890939712,1.0282164812088013,284.9254455566406,284.95001220703125,302.5712280273437,296.6141357421875,299.21600341796875,297.21319580078125,284.9147644042969,1.0,0.6171546578407288,0.4982531666755676,0.4982531666755676,1.0,1.0,-3.25777530670166,1.2132357358932495,2.0445396900177,0.4779796600341797,0.7383481860160828,0.7383481860160828,0.0,177.14596557617188,185.0,75258.2578125,0.0,2953.186279296875,1.0,278.15692138671875,282.9097595214844,299.6343994140625,304.5643310546875,293.1499938964844,293.1499938964844,278.1499938964844,34913.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689930438995361,1.0,0.0,0.0,3.7911953926086426,3.791220426559448,9.590595482222852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11974.0400390625,0.0,1687.561767578125,1895.4371337890625,0.0,3113.364501953125,0.9324667453765868,1.0,0.0,3.0,1.0,0.0
17764740,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8038824796676636,0.3486717343330383,0.316741019487381,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9556876420974731,0.5824992060661316,0.5528849959373474,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.932166576385498,0.5450432896614075,0.3821846842765808,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8760177493095398,0.4571205079555511,0.4353426098823547,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.6974942088127136,0.2248180657625198,1.0289549827575684,285.0325012207031,284.95001220703125,302.5054016113281,296.5620422363281,299.1833801269531,297.2103576660156,285.0153503417969,1.0,0.6194131970405579,0.4963179528713226,0.4963179528713226,1.0,1.0,-3.261558771133423,1.2108113765716553,2.050747394561768,0.4747820198535919,1.0,1.0,0.0,180.36276245117188,188.0,74824.0859375,0.0,2979.150146484375,1.0,278.1501770019531,283.0097351074219,299.56329345703125,304.4019470214844,293.1499938964844,293.1499938964844,278.1499938964844,32528.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687684535980225,1.0,0.0,0.0,3.7114455699920654,3.711469650268554,9.1913540245514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11949.669921875,0.0,1576.2021484375,1895.4371337890625,0.0,3111.2578125,0.9213211536407472,1.0,0.0,3.0,1.0,0.0
17764800,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8038824796676636,0.3486717343330383,0.316741019487381,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9556876420974731,0.5824992060661316,0.5528849959373474,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.932166576385498,0.5450432896614075,0.3821846842765808,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8760177493095398,0.4571205079555511,0.4353426098823547,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.6974942088127136,0.2248180657625198,1.0289549827575684,285.0325012207031,284.95001220703125,302.5054016113281,296.5620422363281,299.1833801269531,297.2103576660156,285.0153503417969,1.0,0.6194131970405579,0.4963179528713226,0.4963179528713226,1.0,1.0,-3.261558771133423,1.2108113765716553,2.050747394561768,0.4747820198535919,1.0,1.0,0.0,180.36276245117188,188.0,74824.0859375,0.0,2979.150146484375,1.0,278.1501770019531,283.0097351074219,299.56329345703125,304.4019470214844,293.1499938964844,293.1499938964844,278.1499938964844,32528.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687684535980225,1.0,0.0,0.0,3.7114455699920654,3.711469650268554,9.1913540245514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11949.669921875,0.0,1576.2021484375,1895.4371337890625,0.0,3111.2578125,0.9213211536407472,1.0,0.0,3.0,1.0,0.0
17764860,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8003959059715271,0.3485946357250213,0.3168797492980957,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.95142263174057,0.5827111005783081,0.5533158779144287,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9287014603614808,0.5467727780342102,0.3835479617118835,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8724995255470276,0.4574624300003052,0.4358729124069214,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6944119334220886,0.2248006761074066,1.0296454429626465,284.9490661621094,284.95001220703125,302.44110107421875,296.5108337402344,299.1510314941406,297.2070007324219,284.9770202636719,1.0,0.6216162443161011,0.4943892657756805,0.4943892657756805,1.0,1.0,-3.265352487564087,1.20836341381073,2.0569889545440674,0.4715552628040313,0.8755770921707153,0.8755770921707153,0.0,183.47955322265625,191.0,72927.0078125,0.0,3004.636474609375,1.0,278.1500244140625,282.9814147949219,299.5174865722656,304.3417663574219,293.1499938964844,293.1499938964844,278.45001220703125,47734.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870093047618866,1.0,0.0,0.0,3.547581195831299,3.547606468200684,8.397654482905637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.6611328125,0.0,1507.51318359375,1895.4371337890625,0.0,3123.68359375,0.8780895471572876,1.0,0.0,3.0,1.0,0.0
17764920,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8003959059715271,0.3485946357250213,0.3168797492980957,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.95142263174057,0.5827111005783081,0.5533158779144287,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9287014603614808,0.5467727780342102,0.3835479617118835,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8724995255470276,0.4574624300003052,0.4358729124069214,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6944119334220886,0.2248006761074066,1.0296454429626465,284.9490661621094,284.95001220703125,302.44110107421875,296.5108337402344,299.1510314941406,297.2070007324219,284.9770202636719,1.0,0.6216162443161011,0.4943892657756805,0.4943892657756805,1.0,1.0,-3.265352487564087,1.20836341381073,2.0569889545440674,0.4715552628040313,0.8755770921707153,0.8755770921707153,0.0,183.47955322265625,191.0,72927.0078125,0.0,3004.636474609375,1.0,278.1500244140625,282.9814147949219,299.5174865722656,304.3417663574219,293.1499938964844,293.1499938964844,278.45001220703125,47734.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870093047618866,1.0,0.0,0.0,3.547581195831299,3.547606468200684,8.397654482905637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.6611328125,0.0,1507.51318359375,1895.4371337890625,0.0,3123.68359375,0.8780895471572876,1.0,0.0,3.0,1.0,0.0
17764980,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7978823184967041,0.3491750359535217,0.31734099984169,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.948212504386902,0.5836734175682068,0.5541259050369263,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9264665246009828,0.5493698716163635,0.3852560222148895,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8699389696121216,0.4583916068077087,0.4366963803768158,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.6921376585960388,0.2251168340444564,1.0311000347137451,285.03985595703125,284.95001220703125,302.3790283203125,296.4610900878906,299.124267578125,297.2107238769531,285.0373229980469,1.0,0.6239376068115234,0.4924606084823608,0.4924606084823608,1.0,1.0,-3.271669387817383,1.2069023847579956,2.0647668838500977,0.4686833322048187,1.0,1.0,0.0,186.19569396972656,194.0,73693.828125,0.0,3033.377685546875,1.0,278.4428405761719,283.05792236328125,299.45703125,304.2068176269531,293.1499938964844,293.1499938964844,278.1499938964844,32708.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664129972457886,1.0,0.0,0.0,3.819263458251953,3.819288492202759,9.733129218147951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12304.1240234375,0.0,1703.990966796875,1895.4371337890625,0.0,3089.1611328125,0.9408802390098572,1.0,0.0,3.0,1.0,0.0
17765040,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7978823184967041,0.3491750359535217,0.31734099984169,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.948212504386902,0.5836734175682068,0.5541259050369263,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9264665246009828,0.5493698716163635,0.3852560222148895,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8699389696121216,0.4583916068077087,0.4366963803768158,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.6921376585960388,0.2251168340444564,1.0311000347137451,285.03985595703125,284.95001220703125,302.3790283203125,296.4610900878906,299.124267578125,297.2107238769531,285.0373229980469,1.0,0.6239376068115234,0.4924606084823608,0.4924606084823608,1.0,1.0,-3.271669387817383,1.2069023847579956,2.0647668838500977,0.4686833322048187,1.0,1.0,0.0,186.19569396972656,194.0,73693.828125,0.0,3033.377685546875,1.0,278.4428405761719,283.05792236328125,299.45703125,304.2068176269531,293.1499938964844,293.1499938964844,278.1499938964844,32708.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664129972457886,1.0,0.0,0.0,3.819263458251953,3.819288492202759,9.733129218147951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12304.1240234375,0.0,1703.990966796875,1895.4371337890625,0.0,3089.1611328125,0.9408802390098572,1.0,0.0,3.0,1.0,0.0
17765100,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.7962214350700378,0.3489326238632202,0.3174185454845428,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.9461438059806824,0.5835984349250793,0.5543825626373291,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.924900770187378,0.5501289963722229,0.3860175609588623,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.8682887554168701,0.4583970010280609,0.436981201171875,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.6907121539115906,0.2250574231147766,1.0316460132598877,284.9408569335937,284.95001220703125,302.3490600585937,296.4368591308594,299.1082458496094,297.2078857421875,284.9857177734375,1.0,0.6250890493392944,0.4914962649345398,0.4914962649345398,1.0,1.0,-3.2739927768707275,1.2058067321777344,2.068186044692993,0.467179536819458,0.823614776134491,0.823614776134491,0.0,187.7801513671875,194.0,71671.7265625,0.0,3047.24267578125,1.0,278.1953430175781,282.9977722167969,299.47216796875,304.3482971191406,293.1499938964844,293.1499938964844,278.1499938964844,60376.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723128437995911,1.0,0.0,0.0,3.462709665298462,3.462736129760742,8.00065322437149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11078.5791015625,0.0,1507.638427734375,1895.4371337890625,0.0,3144.505126953125,0.8575844168663025,1.0,0.0,3.0,1.0,0.0
17765160,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7945377230644226,0.3489998877048492,0.3174500465393066,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9440503120422364,0.5838630795478821,0.5545921921730042,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9233628511428832,0.5513096451759338,0.3867865204811096,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8666253685951233,0.4586579501628876,0.4372126162052154,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.6892650723457336,0.2251230180263519,1.0320390462875366,284.9107666015625,284.95001220703125,302.3199157714844,296.4132080078125,299.0947570800781,297.2083740234375,284.9070739746094,1.0,0.6262056827545166,0.4905531406402588,0.4905531406402588,1.0,1.0,-3.2759549617767334,1.2046078443527222,2.0713469982147217,0.465530127286911,0.6216644644737244,0.6216644644737244,0.0,189.34915161132807,197.0,73994.1875,0.0,3060.26708984375,1.0,278.15728759765625,282.9079284667969,299.43365478515625,304.3049621582031,293.1499938964844,293.1499938964844,278.45001220703125,39824.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873084306716919,1.0,0.0,0.0,3.7109897136688232,3.711014986038208,9.18909620395425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10928.728515625,0.0,1631.18115234375,1895.4371337890625,0.0,3151.74072265625,0.9089836478233336,1.0,0.0,3.0,1.0,0.0
17765220,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.7921332716941833,0.3494994342327118,0.3178734481334686,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9409574270248412,0.5848096013069153,0.5554344654083252,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9214975833892822,0.5541530847549438,0.3887080252170563,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8642122149467468,0.4595082402229309,0.4379954040050506,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.6871562004089355,0.2254549264907837,1.0336546897888184,285.0493469238281,284.95001220703125,302.2645263671875,296.3677062988281,299.0712890625,297.2128601074219,285.0463256835937,1.0,0.6285717487335205,0.4886669516563415,0.4886669516563415,1.0,1.0,-3.2826688289642334,1.2033034563064575,2.0793652534484863,0.4627595543861389,1.0,1.0,0.0,192.0885009765625,200.0,73304.328125,0.0,3090.18896484375,1.0,278.4422302246094,283.0675354003906,299.36199951171875,304.0843505859375,293.1499938964844,293.1499938964844,278.1499938964844,32307.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682740330696106,1.0,0.0,0.0,3.791489124298096,3.791513919830322,9.59208250606025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12205.7587890625,0.0,1667.653076171875,1895.4371337890625,0.0,3106.619873046875,0.9343737363815308,1.0,0.0,3.0,1.0,0.0
17765280,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.7921332716941833,0.3494994342327118,0.3178734481334686,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9409574270248412,0.5848096013069153,0.5554344654083252,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9214975833892822,0.5541530847549438,0.3887080252170563,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8642122149467468,0.4595082402229309,0.4379954040050506,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.6871562004089355,0.2254549264907837,1.0336546897888184,285.0493469238281,284.95001220703125,302.2645263671875,296.3677062988281,299.0712890625,297.2128601074219,285.0463256835937,1.0,0.6285717487335205,0.4886669516563415,0.4886669516563415,1.0,1.0,-3.2826688289642334,1.2033034563064575,2.0793652534484863,0.4627595543861389,1.0,1.0,0.0,192.0885009765625,200.0,73304.328125,0.0,3090.18896484375,1.0,278.4422302246094,283.0675354003906,299.36199951171875,304.0843505859375,293.1499938964844,293.1499938964844,278.1499938964844,32307.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682740330696106,1.0,0.0,0.0,3.791489124298096,3.791513919830322,9.59208250606025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12205.7587890625,0.0,1667.653076171875,1895.4371337890625,0.0,3106.619873046875,0.9343737363815308,1.0,0.0,3.0,1.0,0.0
17765340,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7885558009147644,0.3491142690181732,0.3177997469902038,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9364656805992126,0.5847700238227844,0.5557090640068054,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9182834029197692,0.5560595393180847,0.3902348577976227,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8607261180877686,0.4595620334148407,0.4383257627487182,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.6841514110565186,0.2253830879926681,1.0343371629714966,284.9091186523437,284.95001220703125,302.2135314941406,296.3251037597656,299.0440673828125,297.2091369628906,284.9051208496094,1.0,0.6307989954948425,0.4867807328701019,0.4867807328701019,1.0,1.0,-3.28596830368042,1.200575828552246,2.085392475128174,0.4594078361988067,0.6025095582008362,0.6025095582008362,0.0,195.4335174560547,203.0,73706.65625,0.0,3116.15478515625,1.0,278.1573791503906,282.90643310546875,299.3447570800781,304.19293212890625,293.1499938964844,293.1499938964844,278.45001220703125,39867.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748328685760498,1.0,0.0,0.0,3.695096015930176,3.695121288299561,9.110553378377516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10857.279296875,0.0,1613.218505859375,1895.4371337890625,0.0,3168.1396484375,0.904855489730835,1.0,0.0,3.0,1.0,0.0
17765400,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7885558009147644,0.3491142690181732,0.3177997469902038,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9364656805992126,0.5847700238227844,0.5557090640068054,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9182834029197692,0.5560595393180847,0.3902348577976227,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8607261180877686,0.4595620334148407,0.4383257627487182,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.6841514110565186,0.2253830879926681,1.0343371629714966,284.9091186523437,284.95001220703125,302.2135314941406,296.3251037597656,299.0440673828125,297.2091369628906,284.9051208496094,1.0,0.6307989954948425,0.4867807328701019,0.4867807328701019,1.0,1.0,-3.28596830368042,1.200575828552246,2.085392475128174,0.4594078361988067,0.6025095582008362,0.6025095582008362,0.0,195.4335174560547,203.0,73706.65625,0.0,3116.15478515625,1.0,278.1573791503906,282.90643310546875,299.3447570800781,304.19293212890625,293.1499938964844,293.1499938964844,278.45001220703125,39867.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748328685760498,1.0,0.0,0.0,3.695096015930176,3.695121288299561,9.110553378377516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10857.279296875,0.0,1613.218505859375,1895.4371337890625,0.0,3168.1396484375,0.904855489730835,1.0,0.0,3.0,1.0,0.0
