time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.7860859036445618,0.3494810461997986,0.3181037604808807,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9332518577575684,0.5855457782745361,0.5563918948173523,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.9164755344390868,0.5589390993118286,0.3921810686588287,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.858279287815094,0.4602626860141754,0.4389659762382507,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.6820124387741089,0.2256546169519424,1.035694599151611,285.0426940917969,284.95001220703125,302.16766357421875,296.2858581542969,299.02410888671875,297.2132873535156,285.0397033691406,1.0,0.6330882906913757,0.4849283397197723,0.4849283397197723,1.0,1.0,-3.2918946743011475,1.198939323425293,2.0929553508758545,0.456483393907547,1.0,1.0,0.0,198.2425231933593,206.0,73034.796875,0.0,3144.9326171875,1.0,278.4422607421875,283.0618591308594,299.2792358398437,303.9806823730469,293.1499938964844,293.1499938964844,278.1499938964844,32138.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698071241378784,1.0,0.0,0.0,3.782327175140381,3.782351732254028,9.545780130792991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12134.376953125,0.0,1655.489990234375,1895.4371337890625,0.0,3121.00146484375,0.932201087474823,1.0,0.0,3.0,1.0,0.0
17765520,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.7860859036445618,0.3494810461997986,0.3181037604808807,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9332518577575684,0.5855457782745361,0.5563918948173523,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.9164755344390868,0.5589390993118286,0.3921810686588287,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.858279287815094,0.4602626860141754,0.4389659762382507,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.6820124387741089,0.2256546169519424,1.035694599151611,285.0426940917969,284.95001220703125,302.16766357421875,296.2858581542969,299.02410888671875,297.2132873535156,285.0397033691406,1.0,0.6330882906913757,0.4849283397197723,0.4849283397197723,1.0,1.0,-3.2918946743011475,1.198939323425293,2.0929553508758545,0.456483393907547,1.0,1.0,0.0,198.2425231933593,206.0,73034.796875,0.0,3144.9326171875,1.0,278.4422607421875,283.0618591308594,299.2792358398437,303.9806823730469,293.1499938964844,293.1499938964844,278.1499938964844,32138.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698071241378784,1.0,0.0,0.0,3.782327175140381,3.782351732254028,9.545780130792991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12134.376953125,0.0,1655.489990234375,1895.4371337890625,0.0,3121.00146484375,0.932201087474823,1.0,0.0,3.0,1.0,0.0
17765580,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7826637029647827,0.3490511775016784,0.3179756700992584,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9288942217826844,0.5854173302650452,0.5565697550773621,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9135949015617372,0.5609656572341919,0.3937816619873047,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8549761176109314,0.4602401554584503,0.4392117261886596,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6791511178016663,0.2255588620901107,1.036232829093933,284.9064636230469,284.95001220703125,302.1276550292969,296.25048828125,299.0012512207031,297.2097473144531,284.9063415527344,1.0,0.6352445483207703,0.4830759763717651,0.4830759763717651,1.0,1.0,-3.294825553894043,1.196060299873352,2.0987653732299805,0.4530611932277679,0.5777157545089722,0.5777157545089722,0.0,201.56320190429688,209.0,73184.015625,0.0,3170.07177734375,1.0,278.15753173828125,282.9087219238281,299.2691955566406,304.0927429199219,293.1499938964844,293.1499938964844,278.45001220703125,42241.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760902285575867,1.0,0.0,0.0,3.656475782394409,3.656501054763794,8.921106200432405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.15625,0.0,1587.165771484375,1895.4371337890625,0.0,3179.929443359375,0.8942175507545471,1.0,0.0,3.0,1.0,0.0
17765640,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7826637029647827,0.3490511775016784,0.3179756700992584,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9288942217826844,0.5854173302650452,0.5565697550773621,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9135949015617372,0.5609656572341919,0.3937816619873047,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8549761176109314,0.4602401554584503,0.4392117261886596,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6791511178016663,0.2255588620901107,1.036232829093933,284.9064636230469,284.95001220703125,302.1276550292969,296.25048828125,299.0012512207031,297.2097473144531,284.9063415527344,1.0,0.6352445483207703,0.4830759763717651,0.4830759763717651,1.0,1.0,-3.294825553894043,1.196060299873352,2.0987653732299805,0.4530611932277679,0.5777157545089722,0.5777157545089722,0.0,201.56320190429688,209.0,73184.015625,0.0,3170.07177734375,1.0,278.15753173828125,282.9087219238281,299.2691955566406,304.0927429199219,293.1499938964844,293.1499938964844,278.45001220703125,42241.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760902285575867,1.0,0.0,0.0,3.656475782394409,3.656501054763794,8.921106200432405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.15625,0.0,1587.165771484375,1895.4371337890625,0.0,3179.929443359375,0.8942175507545471,1.0,0.0,3.0,1.0,0.0
17765700,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.7813472747802734,0.3494077920913696,0.318038672208786,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.9271814227104188,0.5859741568565369,0.5567880272865295,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9126602411270142,0.5627081990242004,0.3947325646877289,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.8536893129348755,0.4607201814651489,0.4394307136535644,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982360839844,0.678020179271698,0.2257600426673889,1.0366785526275637,285.0912170410156,284.95001220703125,302.1100769042969,296.23443603515625,298.9945983886719,297.2138977050781,285.0821533203125,1.0,0.6363281607627869,0.4821497797966003,0.4821497797966003,1.0,1.0,-3.2970986366271973,1.1949390172958374,2.1021595001220703,0.4513770639896393,1.0,1.0,0.0,203.0052185058593,209.0,72575.40625,0.0,3183.222900390625,1.0,278.3985290527344,283.0975036621094,299.2078857421875,303.829833984375,293.1499938964844,293.1499938964844,278.45001220703125,31163.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705483675003052,1.0,0.0,0.0,3.694888591766357,3.694912195205689,9.109530196838024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11208.9208984375,0.0,1547.0533447265625,1895.4371337890625,0.0,3127.95458984375,0.9118985533714294,1.0,0.0,3.0,1.0,0.0
17765760,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.780412495136261,0.3494189083576202,0.318280279636383,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.925923466682434,0.5861669182777405,0.557225227355957,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.912169635295868,0.564030647277832,0.3958537578582763,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8527591824531555,0.4609225988388061,0.439830482006073,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.677216112613678,0.2258460819721222,1.0376334190368652,285.04473876953125,284.95001220703125,302.09423828125,296.219482421875,298.9865417480469,297.2147216796875,285.0419311523437,1.0,0.6375057101249695,0.4812445342540741,0.4812445342540741,1.0,1.0,-3.300897121429444,1.19444477558136,2.106452465057373,0.4501316845417022,1.0,1.0,0.0,204.3067626953125,212.0,72759.953125,0.0,3198.968505859375,1.0,278.44244384765625,283.0642395019531,299.21148681640625,303.8905639648437,293.1499938964844,293.1499938964844,278.1499938964844,31963.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706114888191223,1.0,0.0,0.0,3.766268491744995,3.7662930488586426,9.464895924793382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.0029296875,0.0,1635.2491455078125,1895.4371337890625,0.0,3128.54638671875,0.9283952116966248,1.0,0.0,3.0,1.0,0.0
17765820,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.777082085609436,0.3489217460155487,0.3180853128433227,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.921674907207489,0.5859314799308777,0.5572969913482666,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.909546434879303,0.5661672949790955,0.3975221812725067,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8495761156082153,0.460818201303482,0.4399950802326202,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.6744629144668579,0.2257315963506698,1.0380855798721311,284.906494140625,284.95001220703125,302.068115234375,296.1933288574219,298.9689636230469,297.2112731933594,284.90447998046875,1.0,0.6396186351776123,0.479434072971344,0.479434072971344,1.0,1.0,-3.3035006523132324,1.1914538145065308,2.112046718597412,0.446675032377243,0.5760064125061035,0.5760064125061035,0.0,207.64707946777344,215.0,73064.640625,0.0,3223.6015625,1.0,278.1575927734375,282.9061889648437,299.2112121582031,304.0179138183594,293.1499938964844,293.1499938964844,278.45001220703125,41119.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767623901367188,1.0,0.0,0.0,3.6569838523864746,3.65700888633728,8.923585710363113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.306640625,0.0,1579.3282470703125,1895.4371337890625,0.0,3186.232177734375,0.8946216702461243,1.0,0.0,3.0,1.0,0.0
17765880,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.777082085609436,0.3489217460155487,0.3180853128433227,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.921674907207489,0.5859314799308777,0.5572969913482666,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.909546434879303,0.5661672949790955,0.3975221812725067,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8495761156082153,0.460818201303482,0.4399950802326202,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.6744629144668579,0.2257315963506698,1.0380855798721311,284.906494140625,284.95001220703125,302.068115234375,296.1933288574219,298.9689636230469,297.2112731933594,284.90447998046875,1.0,0.6396186351776123,0.479434072971344,0.479434072971344,1.0,1.0,-3.3035006523132324,1.1914538145065308,2.112046718597412,0.446675032377243,0.5760064125061035,0.5760064125061035,0.0,207.64707946777344,215.0,73064.640625,0.0,3223.6015625,1.0,278.1575927734375,282.9061889648437,299.2112121582031,304.0179138183594,293.1499938964844,293.1499938964844,278.45001220703125,41119.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767623901367188,1.0,0.0,0.0,3.6569838523864746,3.65700888633728,8.923585710363113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.306640625,0.0,1579.3282470703125,1895.4371337890625,0.0,3186.232177734375,0.8946216702461243,1.0,0.0,3.0,1.0,0.0
17765940,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7748855948448181,0.349208801984787,0.3183227777481079,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.918791115283966,0.5865713357925415,0.5578482747077942,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9083276391029358,0.569394588470459,0.399688184261322,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.8474310636520386,0.4614061415195465,0.4405300915241241,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.6726013422012329,0.2259937822818756,1.0393872261047363,285.0429382324219,284.95001220703125,302.04998779296875,296.1724853515625,298.9600830078125,297.21649169921875,285.0396728515625,1.0,0.641833484172821,0.4776235818862915,0.4776235818862915,1.0,1.0,-3.309259414672852,1.1896839141845703,2.119575500488281,0.4436679184436798,1.0,1.0,0.0,210.4014434814453,218.0,72600.5234375,0.0,3252.02490234375,1.0,278.44195556640625,283.06103515625,299.16357421875,303.8281555175781,293.1499938964844,293.1499938964844,278.1499938964844,31835.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710708022117615,1.0,0.0,0.0,3.760560989379883,3.7605855464935294,9.436231493964442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.4072265625,0.0,1627.58203125,1895.4371337890625,0.0,3132.85498046875,0.9268519878387452,1.0,0.0,3.0,1.0,0.0
17766000,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7748855948448181,0.349208801984787,0.3183227777481079,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.918791115283966,0.5865713357925415,0.5578482747077942,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9083276391029358,0.569394588470459,0.399688184261322,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.8474310636520386,0.4614061415195465,0.4405300915241241,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.6726013422012329,0.2259937822818756,1.0393872261047363,285.0429382324219,284.95001220703125,302.04998779296875,296.1724853515625,298.9600830078125,297.21649169921875,285.0396728515625,1.0,0.641833484172821,0.4776235818862915,0.4776235818862915,1.0,1.0,-3.309259414672852,1.1896839141845703,2.119575500488281,0.4436679184436798,1.0,1.0,0.0,210.4014434814453,218.0,72600.5234375,0.0,3252.02490234375,1.0,278.44195556640625,283.06103515625,299.16357421875,303.8281555175781,293.1499938964844,293.1499938964844,278.1499938964844,31835.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710708022117615,1.0,0.0,0.0,3.760560989379883,3.7605855464935294,9.436231493964442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.4072265625,0.0,1627.58203125,1895.4371337890625,0.0,3132.85498046875,0.9268519878387452,1.0,0.0,3.0,1.0,0.0
17766060,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7716981172561646,0.3486421406269073,0.3180661201477051,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9147982597351074,0.5862778425216675,0.5578588843345642,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9061232805252076,0.571847140789032,0.401557981967926,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8444064259529114,0.4612129032611847,0.4406122863292694,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.669995903968811,0.2258598506450653,1.0397487878799438,284.9068298339844,284.95001220703125,302.0382995605469,296.1548156738281,298.948486328125,297.214111328125,284.9075012207031,1.0,0.6439095735549927,0.4758336842060089,0.4758336842060089,1.0,1.0,-3.311749219894409,1.1866167783737185,2.1251325607299805,0.4402290284633636,0.5755987763404846,0.5755987763404846,0.0,213.72027587890625,221.0,72778.9921875,0.0,3276.382080078125,1.0,278.15771484375,282.9081726074219,299.17254638671875,303.9643859863281,293.1499938964844,293.1499938964844,278.45001220703125,42415.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771674633026123,1.0,0.0,0.0,3.635082960128784,3.63510799407959,8.817022489893134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.4345703125,0.0,1564.4393310546875,1895.4371337890625,0.0,3190.029541015625,0.8891447186470032,1.0,0.0,3.0,1.0,0.0
17766120,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7716981172561646,0.3486421406269073,0.3180661201477051,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9147982597351074,0.5862778425216675,0.5578588843345642,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9061232805252076,0.571847140789032,0.401557981967926,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8444064259529114,0.4612129032611847,0.4406122863292694,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.669995903968811,0.2258598506450653,1.0397487878799438,284.9068298339844,284.95001220703125,302.0382995605469,296.1548156738281,298.948486328125,297.214111328125,284.9075012207031,1.0,0.6439095735549927,0.4758336842060089,0.4758336842060089,1.0,1.0,-3.311749219894409,1.1866167783737185,2.1251325607299805,0.4402290284633636,0.5755987763404846,0.5755987763404846,0.0,213.72027587890625,221.0,72778.9921875,0.0,3276.382080078125,1.0,278.15771484375,282.9081726074219,299.17254638671875,303.9643859863281,293.1499938964844,293.1499938964844,278.45001220703125,42415.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771674633026123,1.0,0.0,0.0,3.635082960128784,3.63510799407959,8.817022489893134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.4345703125,0.0,1564.4393310546875,1895.4371337890625,0.0,3190.029541015625,0.8891447186470032,1.0,0.0,3.0,1.0,0.0
17766180,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7696018218994141,0.3488648235797882,0.3182425796985626,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9121307134628296,0.5868664383888245,0.5583634972572327,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9052538275718688,0.5753840208053589,0.4039512574672699,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8423704504966736,0.4617193043231964,0.4410668015480041,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.6682494878768921,0.2261092960834503,1.0409806966781616,285.0407409667969,284.95001220703125,302.0307006835937,296.1377868652344,298.944091796875,297.2203063964844,285.0375061035156,1.0,0.6460995078086853,0.4740437865257263,0.4740437865257263,1.0,1.0,-3.317471504211426,1.184787392616272,2.132684230804444,0.4373503029346466,1.0,1.0,0.0,216.4580535888672,224.0,72493.09375,0.0,3304.782958984375,1.0,278.44189453125,283.0570678710937,299.129638671875,303.7854309082031,293.1499938964844,293.1499938964844,278.1499938964844,31766.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716127276420593,1.0,0.0,0.0,3.758392572402954,3.7584168910980233,9.425352232028672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.775390625,0.0,1624.521240234375,1895.4371337890625,0.0,3137.938720703125,0.9264320135116576,1.0,0.0,3.0,1.0,0.0
17766240,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7696018218994141,0.3488648235797882,0.3182425796985626,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9121307134628296,0.5868664383888245,0.5583634972572327,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9052538275718688,0.5753840208053589,0.4039512574672699,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8423704504966736,0.4617193043231964,0.4410668015480041,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.6682494878768921,0.2261092960834503,1.0409806966781616,285.0407409667969,284.95001220703125,302.0307006835937,296.1377868652344,298.944091796875,297.2203063964844,285.0375061035156,1.0,0.6460995078086853,0.4740437865257263,0.4740437865257263,1.0,1.0,-3.317471504211426,1.184787392616272,2.132684230804444,0.4373503029346466,1.0,1.0,0.0,216.4580535888672,224.0,72493.09375,0.0,3304.782958984375,1.0,278.44189453125,283.0570678710937,299.129638671875,303.7854309082031,293.1499938964844,293.1499938964844,278.1499938964844,31766.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716127276420593,1.0,0.0,0.0,3.758392572402954,3.7584168910980233,9.425352232028672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.775390625,0.0,1624.521240234375,1895.4371337890625,0.0,3137.938720703125,0.9264320135116576,1.0,0.0,3.0,1.0,0.0
17766300,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7680148482322693,0.3483699262142181,0.3180814981460571,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.9101947546005248,0.5864826440811157,0.5583336353302002,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.9042240381240844,0.5764484405517578,0.4049289524555206,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8408741354942322,0.4614341259002685,0.441077709197998,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.6669787168502808,0.2259638458490371,1.041184425354004,284.95965576171875,284.95001220703125,302.0283508300781,296.1295166015625,298.9382019042969,297.21710205078125,285.02203369140625,1.0,0.6471412777900696,0.4731488525867462,0.4731488525867462,1.0,1.0,-3.318683624267578,1.183199763298035,2.135483741760254,0.4357242584228515,0.9271811246871948,0.9271811246871948,0.0,218.1664123535156,224.0,69673.84375,0.0,3317.20263671875,1.0,278.1968688964844,283.0304260253906,299.16143798828125,303.9253234863281,293.1499938964844,293.1499938964844,278.1499938964844,63413.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772580027580261,1.0,0.0,0.0,3.315955638885498,3.315981388092041,7.336868179663725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.7109375,0.0,1378.6578369140625,1895.4371337890625,0.0,3190.878662109375,0.8308433890342712,1.0,0.0,3.0,1.0,0.0
17766360,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7666093111038208,0.3482995629310608,0.3179704248905182,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.908483862876892,0.5865501165390015,0.5583414435386658,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9034327864646912,0.5780735611915588,0.4059896469116211,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8395359516143799,0.4615043401718139,0.4411110877990722,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.6658289432525635,0.2259913682937622,1.041364669799805,284.908203125,284.95001220703125,302.02685546875,296.1213684082031,298.9358825683594,297.21875,284.9062805175781,1.0,0.6481614112854004,0.4722860455513,0.4722860455513,1.0,1.0,-3.320087432861328,1.1817626953125,2.138324499130249,0.4340377748012543,0.584165096282959,0.584165096282959,0.0,219.738510131836,227.0,72772.1015625,0.0,3329.304443359375,1.0,278.15777587890625,282.9043884277344,299.1392517089844,303.92364501953125,293.1499938964844,293.1499938964844,278.45001220703125,41099.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776946663856506,1.0,0.0,0.0,3.644460439682007,3.644485473632813,8.862572258294676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.71484375,0.0,1565.1097412109375,1895.4371337890625,0.0,3194.971923828125,0.8914566040039062,1.0,0.0,3.0,1.0,0.0
17766420,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.764552891254425,0.3484494090080261,0.3180952966213226,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.905954658985138,0.587019681930542,0.5587533116340637,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9027037620544434,0.5817301273345947,0.4084795415401459,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8375419974327087,0.4619291722774505,0.4415018558502197,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.6641443371772766,0.2262253165245056,1.0425676107406616,285.04058837890625,284.95001220703125,302.0263977050781,296.10552978515625,298.93414306640625,297.2248229980469,285.0373840332031,1.0,0.6503300666809082,0.4705604612827301,0.4705604612827301,1.0,1.0,-3.32564115524292,1.1799579858779907,2.1456832885742188,0.4310269653797149,1.0,1.0,0.0,222.501220703125,230.0,72393.0546875,0.0,3357.6162109375,1.0,278.4418029785156,283.0544128417969,299.0976257324219,303.7457580566406,293.1499938964844,293.1499938964844,278.1499938964844,31672.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722347617149353,1.0,0.0,0.0,3.754862785339356,3.754887104034424,9.407655738868924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11968.7099609375,0.0,1619.686279296875,1895.4371337890625,0.0,3143.77294921875,0.9257296919822692,1.0,0.0,3.0,1.0,0.0
17766480,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.764552891254425,0.3484494090080261,0.3180952966213226,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.905954658985138,0.587019681930542,0.5587533116340637,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9027037620544434,0.5817301273345947,0.4084795415401459,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8375419974327087,0.4619291722774505,0.4415018558502197,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.6641443371772766,0.2262253165245056,1.0425676107406616,285.04058837890625,284.95001220703125,302.0263977050781,296.10552978515625,298.93414306640625,297.2248229980469,285.0373840332031,1.0,0.6503300666809082,0.4705604612827301,0.4705604612827301,1.0,1.0,-3.32564115524292,1.1799579858779907,2.1456832885742188,0.4310269653797149,1.0,1.0,0.0,222.501220703125,230.0,72393.0546875,0.0,3357.6162109375,1.0,278.4418029785156,283.0544128417969,299.0976257324219,303.7457580566406,293.1499938964844,293.1499938964844,278.1499938964844,31672.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722347617149353,1.0,0.0,0.0,3.754862785339356,3.754887104034424,9.407655738868924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11968.7099609375,0.0,1619.686279296875,1895.4371337890625,0.0,3143.77294921875,0.9257296919822692,1.0,0.0,3.0,1.0,0.0
17766540,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7616375088691711,0.3478364944458008,0.3177813291549682,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9025530815124512,0.5866004228591919,0.5586378574371338,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9010510444641112,0.5845533609390259,0.4106127321720123,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8347763419151306,0.4616512358188629,0.4414886236190796,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.66180819272995,0.2260975688695907,1.0429195165634155,284.90753173828125,284.95001220703125,302.0289611816406,296.0902709960937,298.9283752441406,297.2232971191406,284.9055480957031,1.0,0.6523655652999878,0.4688348472118377,0.4688348472118377,1.0,1.0,-3.328099489212036,1.1769381761550903,2.151161193847656,0.4271273612976074,0.5794011354446411,0.5794011354446411,0.0,225.7906188964844,233.0,72697.1640625,0.0,3381.927001953125,1.0,278.15777587890625,282.9008178710937,299.1082458496094,303.8856506347656,293.1499938964844,293.1499938964844,278.45001220703125,40897.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783339858055115,1.0,0.0,0.0,3.643166065216065,3.643190860748291,8.856277418090031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.30859375,0.0,1562.1524658203125,1895.4371337890625,0.0,3200.965087890625,0.8912732005119324,1.0,0.0,3.0,1.0,0.0
17766600,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7616375088691711,0.3478364944458008,0.3177813291549682,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9025530815124512,0.5866004228591919,0.5586378574371338,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9010510444641112,0.5845533609390259,0.4106127321720123,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8347763419151306,0.4616512358188629,0.4414886236190796,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.66180819272995,0.2260975688695907,1.0429195165634155,284.90753173828125,284.95001220703125,302.0289611816406,296.0902709960937,298.9283752441406,297.2232971191406,284.9055480957031,1.0,0.6523655652999878,0.4688348472118377,0.4688348472118377,1.0,1.0,-3.328099489212036,1.1769381761550903,2.151161193847656,0.4271273612976074,0.5794011354446411,0.5794011354446411,0.0,225.7906188964844,233.0,72697.1640625,0.0,3381.927001953125,1.0,278.15777587890625,282.9008178710937,299.1082458496094,303.8856506347656,293.1499938964844,293.1499938964844,278.45001220703125,40897.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783339858055115,1.0,0.0,0.0,3.643166065216065,3.643190860748291,8.856277418090031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.30859375,0.0,1562.1524658203125,1895.4371337890625,0.0,3200.965087890625,0.8912732005119324,1.0,0.0,3.0,1.0,0.0
17766660,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7596110105514526,0.34793221950531,0.3178629875183105,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9001420736312866,0.5869568586349487,0.5589504837989807,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9004096388816833,0.5883387327194214,0.4131961166858673,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8328028917312622,0.4620088636875152,0.4418213367462158,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.6601672172546387,0.2263191640377044,1.0440852642059326,285.0400085449219,284.95001220703125,302.0342102050781,296.0755310058594,298.92877197265625,297.22930908203125,285.0367431640625,1.0,0.6545051336288452,0.4671413898468017,0.4671413898468017,1.0,1.0,-3.3334784507751465,1.1751374006271362,2.1583409309387207,0.4233156740665436,1.0,1.0,0.0,228.5615692138672,236.0,72297.2421875,0.0,3410.03173828125,1.0,278.4418334960937,283.05096435546875,299.0675964355469,303.7088928222656,293.1499938964844,293.1499938964844,278.1499938964844,31690.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728610873222351,1.0,0.0,0.0,3.753190040588379,3.753214120864868,9.399275313626276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.4365234375,0.0,1617.8729248046875,1895.4371337890625,0.0,3149.647216796875,0.9251694083213806,1.0,0.0,3.0,1.0,0.0
17766720,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7596110105514526,0.34793221950531,0.3178629875183105,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9001420736312866,0.5869568586349487,0.5589504837989807,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9004096388816833,0.5883387327194214,0.4131961166858673,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8328028917312622,0.4620088636875152,0.4418213367462158,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.6601672172546387,0.2263191640377044,1.0440852642059326,285.0400085449219,284.95001220703125,302.0342102050781,296.0755310058594,298.92877197265625,297.22930908203125,285.0367431640625,1.0,0.6545051336288452,0.4671413898468017,0.4671413898468017,1.0,1.0,-3.3334784507751465,1.1751374006271362,2.1583409309387207,0.4233156740665436,1.0,1.0,0.0,228.5615692138672,236.0,72297.2421875,0.0,3410.03173828125,1.0,278.4418334960937,283.05096435546875,299.0675964355469,303.7088928222656,293.1499938964844,293.1499938964844,278.1499938964844,31690.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728610873222351,1.0,0.0,0.0,3.753190040588379,3.753214120864868,9.399275313626276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.4365234375,0.0,1617.8729248046875,1895.4371337890625,0.0,3149.647216796875,0.9251694083213806,1.0,0.0,3.0,1.0,0.0
17766780,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7567687630653381,0.3472658991813659,0.3175040483474731,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8968323469161987,0.5864162445068359,0.5587267279624939,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8988722562789917,0.5912730097770691,0.4154109060764313,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8300897479057312,0.461659699678421,0.4417452812194824,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.657908022403717,0.2261752486228943,1.044381618499756,284.9064025878906,284.95001220703125,302.0417785644531,296.061279296875,298.9247436523437,297.22760009765625,284.9061889648437,1.0,0.6565061211585999,0.4654479622840881,0.4654479622840881,1.0,1.0,-3.335707187652588,1.1720861196517944,2.163620948791504,0.4188746809959411,0.5704705715179443,0.5704705715179443,0.0,231.86134338378903,239.0,72515.3046875,0.0,3433.96533203125,1.0,278.1578063964844,282.8985900878906,299.0794372558594,303.8492431640625,293.1499938964844,293.1499938964844,278.45001220703125,41866.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789925575256348,1.0,0.0,0.0,3.6311302185058594,3.631155014038086,8.797857731224212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.1435546875,0.0,1555.94677734375,1895.4371337890625,0.0,3207.138671875,0.8880326747894287,1.0,0.0,3.0,1.0,0.0
17766840,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7567687630653381,0.3472658991813659,0.3175040483474731,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8968323469161987,0.5864162445068359,0.5587267279624939,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8988722562789917,0.5912730097770691,0.4154109060764313,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8300897479057312,0.461659699678421,0.4417452812194824,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.657908022403717,0.2261752486228943,1.044381618499756,284.9064025878906,284.95001220703125,302.0417785644531,296.061279296875,298.9247436523437,297.22760009765625,284.9061889648437,1.0,0.6565061211585999,0.4654479622840881,0.4654479622840881,1.0,1.0,-3.335707187652588,1.1720861196517944,2.163620948791504,0.4188746809959411,0.5704705715179443,0.5704705715179443,0.0,231.86134338378903,239.0,72515.3046875,0.0,3433.96533203125,1.0,278.1578063964844,282.8985900878906,299.0794372558594,303.8492431640625,293.1499938964844,293.1499938964844,278.45001220703125,41866.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789925575256348,1.0,0.0,0.0,3.6311302185058594,3.631155014038086,8.797857731224212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.1435546875,0.0,1555.94677734375,1895.4371337890625,0.0,3207.138671875,0.8880326747894287,1.0,0.0,3.0,1.0,0.0
17766900,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.7556648850440979,0.3474822044372558,0.3174531161785126,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.8955097794532776,0.5867419838905334,0.5587406754493713,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.8984757661819458,0.5934733748435974,0.4166741669178009,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8290120363235474,0.4619633853435516,0.4418064653873443,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961303710937,0.6570140719413757,0.2263476550579071,1.0447174310684204,285.0890197753906,284.95001220703125,302.0463562011719,296.0543518066406,298.92681884765625,297.2325134277344,285.0798034667969,1.0,0.6575182676315308,0.4646012485027313,0.4646012485027313,1.0,1.0,-3.3376505374908447,1.1708745956420898,2.166775941848755,0.4167370200157165,1.0,1.0,0.0,233.30044555664065,239.0,71959.609375,0.0,3446.66650390625,1.0,278.3978881835937,283.0846862792969,299.0269775390625,303.59991455078125,293.1499938964844,293.1499938964844,278.45001220703125,30807.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733487725257874,1.0,0.0,0.0,3.6735663414001465,3.6735897064208975,9.004696721603977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.7509765625,0.0,1520.44384765625,1895.4371337890625,0.0,3154.221435546875,0.9068350791931152,1.0,0.0,3.0,1.0,0.0
17766960,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.7548459768295288,0.3473405241966247,0.3175632953643799,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8944938778877258,0.5866840481758118,0.5589528679847717,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8983893990516663,0.595206618309021,0.4180949628353119,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8281974196434021,0.461976408958435,0.4420355558395386,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.6563686728477478,0.2263984829187393,1.045539617538452,285.0402526855469,284.95001220703125,302.0513610839844,296.04754638671875,298.9266662597656,297.2336730957031,285.037353515625,1.0,0.6586185097694397,0.4637700021266937,0.4637700021266937,1.0,1.0,-3.341015577316284,1.1702265739440918,2.1707890033721924,0.4150091409683227,1.0,1.0,0.0,234.6170196533203,242.0,72192.140625,0.0,3461.9599609375,1.0,278.4422607421875,283.0486145019531,299.03924560546875,303.6730041503906,293.1499938964844,293.1499938964844,278.1499938964844,31683.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734073042869568,1.0,0.0,0.0,3.749692440032959,3.7497167587280273,9.381765835314582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11919.353515625,0.0,1613.7547607421875,1895.4371337890625,0.0,3154.77001953125,0.924448013305664,1.0,0.0,3.0,1.0,0.0
17767020,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7521796822547913,0.3466521203517914,0.3171742558479309,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8913402557373047,0.5860562920570374,0.5586330890655518,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8970931768417358,0.5983107686042786,0.4204064905643463,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8256285786628723,0.461584061384201,0.441908985376358,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6542748212814331,0.2262538224458694,1.0458054542541504,284.905517578125,284.95001220703125,302.0625305175781,296.0342102050781,298.923828125,297.2320861816406,284.904052734375,1.0,0.6605917811393738,0.4621075391769409,0.4621075391769409,1.0,1.0,-3.343114137649536,1.1670231819152832,2.176090955734253,0.4118764102458954,0.5647723078727722,0.5647723078727722,0.0,237.91436767578125,245.0,72478.4453125,0.0,3485.66162109375,1.0,278.1578369140625,282.8930358886719,299.0523376464844,303.8166198730469,293.1499938964844,293.1499938964844,278.45001220703125,41350.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795405626296997,1.0,0.0,0.0,3.636604070663452,3.636628866195679,8.824403039398021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.125,0.0,1558.200927734375,1895.4371337890625,0.0,3212.27490234375,0.8891533017158508,1.0,0.0,3.0,1.0,0.0
17767080,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7521796822547913,0.3466521203517914,0.3171742558479309,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8913402557373047,0.5860562920570374,0.5586330890655518,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8970931768417358,0.5983107686042786,0.4204064905643463,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8256285786628723,0.461584061384201,0.441908985376358,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6542748212814331,0.2262538224458694,1.0458054542541504,284.905517578125,284.95001220703125,302.0625305175781,296.0342102050781,298.923828125,297.2320861816406,284.904052734375,1.0,0.6605917811393738,0.4621075391769409,0.4621075391769409,1.0,1.0,-3.343114137649536,1.1670231819152832,2.176090955734253,0.4118764102458954,0.5647723078727722,0.5647723078727722,0.0,237.91436767578125,245.0,72478.4453125,0.0,3485.66162109375,1.0,278.1578369140625,282.8930358886719,299.0523376464844,303.8166198730469,293.1499938964844,293.1499938964844,278.45001220703125,41350.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795405626296997,1.0,0.0,0.0,3.636604070663452,3.636628866195679,8.824403039398021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.125,0.0,1558.200927734375,1895.4371337890625,0.0,3212.27490234375,0.8891533017158508,1.0,0.0,3.0,1.0,0.0
17767140,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7504353523254395,0.3467167615890503,0.3172176480293274,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8891814947128296,0.5862661004066467,0.5587945580482483,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8968998193740845,0.6024855971336365,0.4232462048530578,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8238897919654846,0.4618735015392303,0.4421654045581817,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.6529015898704529,0.226483017206192,1.0469595193862915,285.0406799316406,284.95001220703125,302.07501220703125,296.0213317871094,298.9267883300781,297.2385559082031,285.03741455078125,1.0,0.6626890301704407,0.4604450762271881,0.4604450762271881,1.0,1.0,-3.34847092628479,1.1650164127349854,2.1834545135498047,0.409617006778717,1.0,1.0,0.0,240.6493530273437,248.0,72099.5859375,0.0,3513.785888671875,1.0,278.4417419433594,283.04522705078125,299.0130615234375,303.6402282714844,293.1499938964844,293.1499938964844,278.1499938964844,31561.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739039897918701,1.0,0.0,0.0,3.747727394104004,3.747751474380493,9.371935334456792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11896.7431640625,0.0,1610.538818359375,1895.4371337890625,0.0,3159.428466796875,0.9240071773529052,1.0,0.0,3.0,1.0,0.0
17767200,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7504353523254395,0.3467167615890503,0.3172176480293274,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8891814947128296,0.5862661004066467,0.5587945580482483,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8968998193740845,0.6024855971336365,0.4232462048530578,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8238897919654846,0.4618735015392303,0.4421654045581817,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.6529015898704529,0.226483017206192,1.0469595193862915,285.0406799316406,284.95001220703125,302.07501220703125,296.0213317871094,298.9267883300781,297.2385559082031,285.03741455078125,1.0,0.6626890301704407,0.4604450762271881,0.4604450762271881,1.0,1.0,-3.34847092628479,1.1650164127349854,2.1834545135498047,0.409617006778717,1.0,1.0,0.0,240.6493530273437,248.0,72099.5859375,0.0,3513.785888671875,1.0,278.4417419433594,283.04522705078125,299.0130615234375,303.6402282714844,293.1499938964844,293.1499938964844,278.1499938964844,31561.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739039897918701,1.0,0.0,0.0,3.747727394104004,3.747751474380493,9.371935334456792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11896.7431640625,0.0,1610.538818359375,1895.4371337890625,0.0,3159.428466796875,0.9240071773529052,1.0,0.0,3.0,1.0,0.0
17767260,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7478755116462708,0.345988929271698,0.3168018460273742,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8861106634140015,0.5855332612991333,0.5583925247192383,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8957756161689758,0.6057287454605103,0.4256792068481445,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8213825821876526,0.4614201784133911,0.4419922232627868,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.6509062051773071,0.2263218462467193,1.0471841096878052,284.90545654296875,284.95001220703125,302.0884094238281,296.0088806152344,298.9244079589844,297.2366027832031,284.90631103515625,1.0,0.6646445393562317,0.4588102400302887,0.4588102400302887,1.0,1.0,-3.3504796028137207,1.1617653369903564,2.1887142658233643,0.4067444503307342,0.5623647570610046,0.5623647570610046,0.0,243.9561920166016,251.0,72254.171875,0.0,3537.413330078125,1.0,278.1578369140625,282.89208984375,299.027099609375,303.7829895019531,293.1499938964844,293.1499938964844,278.45001220703125,42669.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800765872001648,1.0,0.0,0.0,3.619794607162476,3.619819641113281,8.743014063838928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.958984375,0.0,1549.3140869140625,1895.4371337890625,0.0,3217.29833984375,0.8847861886024475,1.0,0.0,3.0,1.0,0.0
