time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7478755116462708,0.345988929271698,0.3168018460273742,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8861106634140015,0.5855332612991333,0.5583925247192383,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8957756161689758,0.6057287454605103,0.4256792068481445,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8213825821876526,0.4614201784133911,0.4419922232627868,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.6509062051773071,0.2263218462467193,1.0471841096878052,284.90545654296875,284.95001220703125,302.0884094238281,296.0088806152344,298.9244079589844,297.2366027832031,284.90631103515625,1.0,0.6646445393562317,0.4588102400302887,0.4588102400302887,1.0,1.0,-3.3504796028137207,1.1617653369903564,2.1887142658233643,0.4067444503307342,0.5623647570610046,0.5623647570610046,0.0,243.9561920166016,251.0,72254.171875,0.0,3537.413330078125,1.0,278.1578369140625,282.89208984375,299.027099609375,303.7829895019531,293.1499938964844,293.1499938964844,278.45001220703125,42669.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800765872001648,1.0,0.0,0.0,3.619794607162476,3.619819641113281,8.743014063838928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.958984375,0.0,1549.3140869140625,1895.4371337890625,0.0,3217.29833984375,0.8847861886024475,1.0,0.0,3.0,1.0,0.0
17767380,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.7461262941360474,0.3460246324539184,0.3168226480484009,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8838945627212524,0.5856308341026306,0.5584554672241211,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8955833315849304,0.6099907159805298,0.4285893440246582,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8195925354957581,0.4616540372371673,0.4422006011009216,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.6495282053947449,0.2265340983867645,1.04828679561615,285.03887939453125,284.95001220703125,302.10235595703125,295.99676513671875,298.9276733398437,297.24249267578125,285.0355529785156,1.0,0.6667160391807556,0.4571754038333893,0.4571754038333893,1.0,1.0,-3.355653047561645,1.1598165035247805,2.195836544036865,0.4030241370201111,1.0,1.0,0.0,246.70578002929688,254.0,72027.8203125,0.0,3565.3271484375,1.0,278.4417419433594,283.0400085449219,298.9884948730469,303.6097106933594,293.1499938964844,293.1499938964844,278.1499938964844,31566.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744077086448669,1.0,0.0,0.0,3.748014450073242,3.748038530349731,9.373370630783028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11877.2451171875,0.0,1610.91357421875,1895.4371337890625,0.0,3164.152587890625,0.9239556193351746,1.0,0.0,3.0,1.0,0.0
17767440,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.7461262941360474,0.3460246324539184,0.3168226480484009,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8838945627212524,0.5856308341026306,0.5584554672241211,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8955833315849304,0.6099907159805298,0.4285893440246582,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8195925354957581,0.4616540372371673,0.4422006011009216,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.6495282053947449,0.2265340983867645,1.04828679561615,285.03887939453125,284.95001220703125,302.10235595703125,295.99676513671875,298.9276733398437,297.24249267578125,285.0355529785156,1.0,0.6667160391807556,0.4571754038333893,0.4571754038333893,1.0,1.0,-3.355653047561645,1.1598165035247805,2.195836544036865,0.4030241370201111,1.0,1.0,0.0,246.70578002929688,254.0,72027.8203125,0.0,3565.3271484375,1.0,278.4417419433594,283.0400085449219,298.9884948730469,303.6097106933594,293.1499938964844,293.1499938964844,278.1499938964844,31566.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744077086448669,1.0,0.0,0.0,3.748014450073242,3.748038530349731,9.373370630783028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11877.2451171875,0.0,1610.91357421875,1895.4371337890625,0.0,3164.152587890625,0.9239556193351746,1.0,0.0,3.0,1.0,0.0
17767500,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.7447646856307983,0.3454433977603912,0.3165744543075561,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.8822425603866577,0.584991991519928,0.558181881904602,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.8949031829833984,0.6113597750663757,0.4297825694084167,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8182345032691956,0.4612291753292084,0.4420762658119201,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6484768986701965,0.2263608425855636,1.048380732536316,284.9674987792969,284.95001220703125,302.10943603515625,295.9908752441406,298.9249267578125,297.23883056640625,285.0290832519531,1.0,0.6676883101463318,0.4563579857349396,0.4563579857349396,1.0,1.0,-3.356430053710937,1.158166766166687,2.198263168334961,0.4005140364170074,0.9795736074447632,0.9795736074447632,0.0,248.4384307861328,254.0,69382.6171875,0.0,3577.08984375,1.0,278.1971130371094,283.020751953125,299.02264404296875,303.7486267089844,293.1499938964844,293.1499938964844,278.1499938964844,61036.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800565004348755,1.0,0.0,0.0,3.316690444946289,3.316715717315674,7.340120191656752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.984375,0.0,1363.221435546875,1895.4371337890625,0.0,3217.10986328125,0.8343334794044495,1.0,0.0,3.0,1.0,0.0
17767560,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7435430288314819,0.3452421724796295,0.3163719177246094,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8807359933853149,0.584752082824707,0.5579324960708618,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8944047093391418,0.6132520437240601,0.4310507178306579,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8169907331466675,0.4611222743988037,0.4419668912887573,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6475086808204651,0.2263391762971878,1.0484126806259155,284.90313720703125,284.95001220703125,302.1165466308594,295.98504638671875,298.9252624511719,297.23974609375,284.9095764160156,1.0,0.6686321496963501,0.4555716216564178,0.4555716216564178,1.0,1.0,-3.3573131561279297,1.1566251516342163,2.200688123703003,0.3980539441108703,0.5435969233512878,0.5435969233512878,0.0,250.0417633056641,257.0,71767.2109375,0.0,3588.378662109375,1.0,278.1578063964844,282.8923645019531,299.00360107421875,303.7499389648437,293.1499938964844,293.1499938964844,278.45001220703125,46982.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806545734405518,1.0,0.0,0.0,3.5773420333862305,3.5773673057556152,8.539141163055319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10417.0791015625,0.0,1534.3658447265625,1895.4371337890625,0.0,3222.71484375,0.8721599578857422,1.0,0.0,3.0,1.0,0.0
17767620,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.7419024109840393,0.3452891111373901,0.3163949847221374,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.878611147403717,0.5848045349121094,0.5579355955123901,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8943384885787964,0.6176310777664185,0.43403160572052,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.815265417098999,0.4613646566867828,0.4421674311161041,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.6462302207946777,0.2265695929527282,1.0495450496673584,285.0390014648437,284.95001220703125,302.1305847167969,295.97369384765625,298.9290466308594,297.24615478515625,285.0357666015625,1.0,0.670682430267334,0.4539989233016968,0.4539989233016968,1.0,1.0,-3.362527847290039,1.154792308807373,2.207735538482666,0.394326239824295,1.0,1.0,0.0,252.7568359375,260.0,71923.7578125,0.0,3616.31982421875,1.0,278.4416809082031,283.0370788574219,298.9651794433594,303.5794982910156,293.1499938964844,293.1499938964844,278.1499938964844,31512.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874804675579071,1.0,0.0,0.0,3.7452239990234375,3.745248079299927,9.359418982057832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.9560546875,0.0,1607.2574462890625,1895.4371337890625,0.0,3167.875244140625,0.9234368801116944,1.0,0.0,3.0,1.0,0.0
17767680,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.7419024109840393,0.3452891111373901,0.3163949847221374,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.878611147403717,0.5848045349121094,0.5579355955123901,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8943384885787964,0.6176310777664185,0.43403160572052,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.815265417098999,0.4613646566867828,0.4421674311161041,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.6462302207946777,0.2265695929527282,1.0495450496673584,285.0390014648437,284.95001220703125,302.1305847167969,295.97369384765625,298.9290466308594,297.24615478515625,285.0357666015625,1.0,0.670682430267334,0.4539989233016968,0.4539989233016968,1.0,1.0,-3.362527847290039,1.154792308807373,2.207735538482666,0.394326239824295,1.0,1.0,0.0,252.7568359375,260.0,71923.7578125,0.0,3616.31982421875,1.0,278.4416809082031,283.0370788574219,298.9651794433594,303.5794982910156,293.1499938964844,293.1499938964844,278.1499938964844,31512.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874804675579071,1.0,0.0,0.0,3.7452239990234375,3.745248079299927,9.359418982057832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.9560546875,0.0,1607.2574462890625,1895.4371337890625,0.0,3167.875244140625,0.9234368801116944,1.0,0.0,3.0,1.0,0.0
17767740,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7394455671310425,0.3444637060165405,0.3159020245075226,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8755923509597778,0.5838418006896973,0.5573262572288513,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8933125138282776,0.6209328174591064,0.4365186393260956,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8127448558807373,0.4608114957809448,0.4419067203998565,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6443473100662231,0.2263757437467575,1.0496556758880615,284.90301513671875,284.95001220703125,302.1441345214844,295.962646484375,298.92626953125,297.243408203125,284.9066467285156,1.0,0.6725701689720154,0.4524262249469757,0.4524262249469757,1.0,1.0,-3.364016056060791,1.1514527797698977,2.2125632762908936,0.3907108008861542,0.5446867346763611,0.5446867346763611,0.0,256.0981140136719,263.0,71848.2734375,0.0,3639.0615234375,1.0,278.1579284667969,282.88623046875,298.9811096191406,303.72283935546875,293.1499938964844,293.1499938964844,278.45001220703125,45062.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810431957244873,1.0,0.0,0.0,3.5953285694122314,3.595353603363037,8.625225405012316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.8212890625,0.0,1539.9801025390625,1895.4371337890625,0.0,3226.3564453125,0.8774840235710144,1.0,0.0,3.0,1.0,0.0
17767800,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7394455671310425,0.3444637060165405,0.3159020245075226,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8755923509597778,0.5838418006896973,0.5573262572288513,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8933125138282776,0.6209328174591064,0.4365186393260956,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8127448558807373,0.4608114957809448,0.4419067203998565,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6443473100662231,0.2263757437467575,1.0496556758880615,284.90301513671875,284.95001220703125,302.1441345214844,295.962646484375,298.92626953125,297.243408203125,284.9066467285156,1.0,0.6725701689720154,0.4524262249469757,0.4524262249469757,1.0,1.0,-3.364016056060791,1.1514527797698977,2.2125632762908936,0.3907108008861542,0.5446867346763611,0.5446867346763611,0.0,256.0981140136719,263.0,71848.2734375,0.0,3639.0615234375,1.0,278.1579284667969,282.88623046875,298.9811096191406,303.72283935546875,293.1499938964844,293.1499938964844,278.45001220703125,45062.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810431957244873,1.0,0.0,0.0,3.5953285694122314,3.595353603363037,8.625225405012316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.8212890625,0.0,1539.9801025390625,1895.4371337890625,0.0,3226.3564453125,0.8774840235710144,1.0,0.0,3.0,1.0,0.0
17767860,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7378729581832886,0.3444555997848511,0.3158736526966095,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8735470175743103,0.583791971206665,0.5572343468666077,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8933356404304504,0.6253223419189453,0.4395100474357605,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8110626339912415,0.46101775765419,0.4420736134052276,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.6431528329849243,0.2265945822000503,1.0507375001907349,285.0380249023437,284.95001220703125,302.1568603515625,295.95196533203125,298.9293518066406,297.2496337890625,285.03472900390625,1.0,0.6745847463607788,0.4508890211582184,0.4508890211582184,1.0,1.0,-3.368968725204468,1.1494535207748413,2.219515085220337,0.3881455063819885,1.0,1.0,0.0,258.8269958496094,266.0,71832.8203125,0.0,3666.5810546875,1.0,278.4416809082031,283.0331115722656,298.9433288574219,303.5513610839844,293.1499938964844,293.1499938964844,278.1499938964844,31483.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875188946723938,1.0,0.0,0.0,3.743847370147705,3.743871688842773,9.352540359941486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11833.154296875,0.0,1605.44775390625,1895.4371337890625,0.0,3171.478759765625,0.9231075048446656,1.0,0.0,3.0,1.0,0.0
17767920,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7378729581832886,0.3444555997848511,0.3158736526966095,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8735470175743103,0.583791971206665,0.5572343468666077,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8933356404304504,0.6253223419189453,0.4395100474357605,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8110626339912415,0.46101775765419,0.4420736134052276,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.6431528329849243,0.2265945822000503,1.0507375001907349,285.0380249023437,284.95001220703125,302.1568603515625,295.95196533203125,298.9293518066406,297.2496337890625,285.03472900390625,1.0,0.6745847463607788,0.4508890211582184,0.4508890211582184,1.0,1.0,-3.368968725204468,1.1494535207748413,2.219515085220337,0.3881455063819885,1.0,1.0,0.0,258.8269958496094,266.0,71832.8203125,0.0,3666.5810546875,1.0,278.4416809082031,283.0331115722656,298.9433288574219,303.5513610839844,293.1499938964844,293.1499938964844,278.1499938964844,31483.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875188946723938,1.0,0.0,0.0,3.743847370147705,3.743871688842773,9.352540359941486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11833.154296875,0.0,1605.44775390625,1895.4371337890625,0.0,3171.478759765625,0.9231075048446656,1.0,0.0,3.0,1.0,0.0
17767980,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7355369925498962,0.3436077237129211,0.3153579831123352,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8706592917442322,0.5827444195747375,0.5565466284751892,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8924325704574585,0.6286213397979736,0.4420004785060882,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8085975646972656,0.4604407250881195,0.4417915046215057,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6413870453834534,0.2263917326927185,1.050810933113098,284.90435791015625,284.95001220703125,302.1683959960937,295.94158935546875,298.9259033203125,297.2471618652344,284.91363525390625,1.0,0.6764389276504517,0.4493518471717834,0.4493518471717834,1.0,1.0,-3.3702714443206787,1.1459895372390747,2.2242820262908936,0.3857395648956299,0.5489833950996399,0.5489833950996399,0.0,262.1662292480469,269.0,71394.203125,0.0,3688.929443359375,1.0,278.1578674316406,282.890625,298.96002197265625,303.690185546875,293.1499938964844,293.1499938964844,278.45001220703125,48360.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881413459777832,1.0,0.0,0.0,3.554040908813477,3.5540661811828613,8.428264663962182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.5546875,0.0,1519.060546875,1895.4371337890625,0.0,3229.825927734375,0.8666252493858337,1.0,0.0,3.0,1.0,0.0
17768040,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7355369925498962,0.3436077237129211,0.3153579831123352,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8706592917442322,0.5827444195747375,0.5565466284751892,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8924325704574585,0.6286213397979736,0.4420004785060882,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8085975646972656,0.4604407250881195,0.4417915046215057,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6413870453834534,0.2263917326927185,1.050810933113098,284.90435791015625,284.95001220703125,302.1683959960937,295.94158935546875,298.9259033203125,297.2471618652344,284.91363525390625,1.0,0.6764389276504517,0.4493518471717834,0.4493518471717834,1.0,1.0,-3.3702714443206787,1.1459895372390747,2.2242820262908936,0.3857395648956299,0.5489833950996399,0.5489833950996399,0.0,262.1662292480469,269.0,71394.203125,0.0,3688.929443359375,1.0,278.1578674316406,282.890625,298.96002197265625,303.690185546875,293.1499938964844,293.1499938964844,278.45001220703125,48360.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881413459777832,1.0,0.0,0.0,3.554040908813477,3.5540661811828613,8.428264663962182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.5546875,0.0,1519.060546875,1895.4371337890625,0.0,3229.825927734375,0.8666252493858337,1.0,0.0,3.0,1.0,0.0
17768100,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7346899509429932,0.3438079357147217,0.3152793049812317,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8695595860481262,0.5829058289527893,0.5563870072364807,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8923680782318115,0.6311227083206177,0.4434468150138855,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.8076627254486084,0.4607060551643371,0.4417977631092071,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.640731930732727,0.2265720516443252,1.0511208772659302,285.0812072753906,284.95001220703125,302.1736145019531,295.9364929199219,298.9287109375,297.25274658203125,285.0735778808594,1.0,0.677391767501831,0.4485832452774048,0.4485832452774048,1.0,1.0,-3.372095823287964,1.144741773605347,2.227354049682617,0.3841041624546051,1.0,1.0,0.0,263.56011962890625,269.0,71508.296875,0.0,3701.3505859375,1.0,278.3973693847656,283.06298828125,298.9084777832031,303.4491271972656,293.1499938964844,293.1499938964844,278.45001220703125,30530.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755099773406982,1.0,0.0,0.0,3.665069818496704,3.665093183517456,8.963091318037186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.146484375,0.0,1508.905517578125,1895.4371337890625,0.0,3174.489013671875,0.9049546122550964,1.0,0.0,3.0,1.0,0.0
17768160,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7339776754379272,0.3435717821121216,0.3153110146522522,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8686076402664185,0.5825973749160767,0.5563721060752869,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8924384713172913,0.6329977512359619,0.4449886083602905,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.806865394115448,0.4606110751628876,0.4419326782226562,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.640206515789032,0.2265910059213638,1.0518367290496826,285.03564453125,284.95001220703125,302.17840576171875,295.9315185546875,298.9281616210937,297.25341796875,285.0327453613281,1.0,0.6784195899963379,0.447834312915802,0.447834312915802,1.0,1.0,-3.3749988079071045,1.143965244293213,2.231033563613892,0.3823706805706024,1.0,1.0,0.0,264.9021301269531,272.0,71743.0234375,0.0,3716.065185546875,1.0,278.44219970703125,283.02862548828125,298.9227294921875,303.52423095703125,293.1499938964844,293.1499938964844,278.1499938964844,31564.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755327463150024,1.0,0.0,0.0,3.742645025253296,3.742669105529785,9.346533147436276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11811.939453125,0.0,1604.6749267578125,1895.4371337890625,0.0,3174.702392578125,0.922776699066162,1.0,0.0,3.0,1.0,0.0
17768220,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.731590986251831,0.3426904082298279,0.3147712647914886,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8656381368637085,0.5814439058303833,0.5555915832519531,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.891425371170044,0.6362614631652832,0.4474599361419678,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8042378425598145,0.4599858820438385,0.441612958908081,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6383949518203735,0.2263556271791458,1.0518051385879517,284.9027709960937,284.95001220703125,302.1865234375,295.9217529296875,298.92352294921875,297.2503356933594,284.9165344238281,1.0,0.6802303194999695,0.4463364481925964,0.4463364481925964,1.0,1.0,-3.3759610652923584,1.140645980834961,2.235315322875977,0.3772555291652679,0.5363003015518188,0.5363003015518188,0.0,268.25616455078125,275.0,70970.328125,0.0,3737.73583984375,1.0,278.1578674316406,282.8912658691406,298.9403686523437,303.6611633300781,293.1499938964844,293.1499938964844,278.45001220703125,51664.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818010091781616,1.0,0.0,0.0,3.518425941467285,3.518451690673828,8.260192316811299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.5634765625,0.0,1504.634765625,1895.4371337890625,0.0,3233.45654296875,0.8565842509269714,1.0,0.0,3.0,1.0,0.0
17768280,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.731590986251831,0.3426904082298279,0.3147712647914886,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8656381368637085,0.5814439058303833,0.5555915832519531,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.891425371170044,0.6362614631652832,0.4474599361419678,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8042378425598145,0.4599858820438385,0.441612958908081,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6383949518203735,0.2263556271791458,1.0518051385879517,284.9027709960937,284.95001220703125,302.1865234375,295.9217529296875,298.92352294921875,297.2503356933594,284.9165344238281,1.0,0.6802303194999695,0.4463364481925964,0.4463364481925964,1.0,1.0,-3.3759610652923584,1.140645980834961,2.235315322875977,0.3772555291652679,0.5363003015518188,0.5363003015518188,0.0,268.25616455078125,275.0,70970.328125,0.0,3737.73583984375,1.0,278.1578674316406,282.8912658691406,298.9403686523437,303.6611633300781,293.1499938964844,293.1499938964844,278.45001220703125,51664.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818010091781616,1.0,0.0,0.0,3.518425941467285,3.518451690673828,8.260192316811299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.5634765625,0.0,1504.634765625,1895.4371337890625,0.0,3233.45654296875,0.8565842509269714,1.0,0.0,3.0,1.0,0.0
17768340,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.730114758014679,0.3427083790302276,0.3147617280483246,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8636645674705505,0.5812985897064209,0.555403470993042,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8914989829063416,0.6407257914543152,0.4504976570606231,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8025473952293396,0.4601974487304687,0.441779762506485,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.6372835040092468,0.2265814393758773,1.0529000759124756,285.0366516113281,284.95001220703125,302.1923522949219,295.91229248046875,298.92462158203125,297.2567443847656,285.0328674316406,1.0,0.6821990013122559,0.4448386132717132,0.4448386132717132,1.0,1.0,-3.380887746810913,1.1387884616851809,2.2420992851257324,0.3727751672267914,1.0,1.0,0.0,270.9349060058594,278.0,71643.8046875,0.0,3765.13427734375,1.0,278.4416198730469,283.0262756347656,298.9035339355469,303.4981994628906,293.1499938964844,293.1499938964844,278.1499938964844,31455.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757166862487793,1.0,0.0,0.0,3.740138530731201,3.7401626110076895,9.334019068774068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.6533203125,0.0,1600.9447021484375,1895.4371337890625,0.0,3176.427490234375,0.9217274785041808,1.0,0.0,3.0,1.0,0.0
17768400,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.730114758014679,0.3427083790302276,0.3147617280483246,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8636645674705505,0.5812985897064209,0.555403470993042,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8914989829063416,0.6407257914543152,0.4504976570606231,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8025473952293396,0.4601974487304687,0.441779762506485,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.6372835040092468,0.2265814393758773,1.0529000759124756,285.0366516113281,284.95001220703125,302.1923522949219,295.91229248046875,298.92462158203125,297.2567443847656,285.0328674316406,1.0,0.6821990013122559,0.4448386132717132,0.4448386132717132,1.0,1.0,-3.380887746810913,1.1387884616851809,2.2420992851257324,0.3727751672267914,1.0,1.0,0.0,270.9349060058594,278.0,71643.8046875,0.0,3765.13427734375,1.0,278.4416198730469,283.0262756347656,298.9035339355469,303.4981994628906,293.1499938964844,293.1499938964844,278.1499938964844,31455.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757166862487793,1.0,0.0,0.0,3.740138530731201,3.7401626110076895,9.334019068774068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.6533203125,0.0,1600.9447021484375,1895.4371337890625,0.0,3176.427490234375,0.9217274785041808,1.0,0.0,3.0,1.0,0.0
17768460,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7278234958648682,0.3418123126029968,0.3142085969448089,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8608179092407227,0.5800663828849792,0.5545507669448853,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8905830979347229,0.6439691781997681,0.452956348657608,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8000174760818481,0.4595463573932647,0.4414373338222503,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6355732083320618,0.226341113448143,1.052843451499939,284.9039001464844,284.95001220703125,302.19561767578125,295.90313720703125,298.91766357421875,297.2528991699219,284.91845703125,1.0,0.683986485004425,0.4433588683605194,0.4433588683605194,1.0,1.0,-3.381677389144897,1.135303258895874,2.2463741302490234,0.3689299523830414,0.5423920750617981,0.5423920750617981,0.0,274.3039855957031,281.0,70824.515625,0.0,3786.521240234375,1.0,278.1578674316406,282.89117431640625,298.9218444824219,303.63446044921875,293.1499938964844,293.1499938964844,278.45001220703125,51906.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882025420665741,1.0,0.0,0.0,3.5099215507507324,3.5099470615386963,8.220308700401802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.640625,0.0,1497.282470703125,1895.4371337890625,0.0,3235.559326171875,0.8547841906547546,1.0,0.0,3.0,1.0,0.0
17768520,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7278234958648682,0.3418123126029968,0.3142085969448089,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8608179092407227,0.5800663828849792,0.5545507669448853,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8905830979347229,0.6439691781997681,0.452956348657608,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8000174760818481,0.4595463573932647,0.4414373338222503,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6355732083320618,0.226341113448143,1.052843451499939,284.9039001464844,284.95001220703125,302.19561767578125,295.90313720703125,298.91766357421875,297.2528991699219,284.91845703125,1.0,0.683986485004425,0.4433588683605194,0.4433588683605194,1.0,1.0,-3.381677389144897,1.135303258895874,2.2463741302490234,0.3689299523830414,0.5423920750617981,0.5423920750617981,0.0,274.3039855957031,281.0,70824.515625,0.0,3786.521240234375,1.0,278.1578674316406,282.89117431640625,298.9218444824219,303.63446044921875,293.1499938964844,293.1499938964844,278.45001220703125,51906.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882025420665741,1.0,0.0,0.0,3.5099215507507324,3.5099470615386963,8.220308700401802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.640625,0.0,1497.282470703125,1895.4371337890625,0.0,3235.559326171875,0.8547841906547546,1.0,0.0,3.0,1.0,0.0
17768580,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.726443350315094,0.3418093621730804,0.314179003238678,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8589637875556946,0.5798308253288269,0.5542776584625244,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8907663226127625,0.6484159231185913,0.4559802114963531,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7984394431114197,0.4597203731536865,0.441568523645401,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.6345579624176025,0.2265554964542389,1.053879737854004,285.0336608886719,284.95001220703125,302.1959228515625,295.8942565917969,298.9161376953125,297.2585144042969,285.0298156738281,1.0,0.6859238743782043,0.4418791532516479,0.4418791532516479,1.0,1.0,-3.386352300643921,1.1331695318222046,2.253182888031006,0.3667109906673431,1.0,1.0,0.0,277.0007019042969,284.0,71554.9296875,0.0,3813.5185546875,1.0,278.4416198730469,283.0216369628906,298.88555908203125,303.4739990234375,293.1499938964844,293.1499938964844,278.1499938964844,31482.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759615421295166,1.0,0.0,0.0,3.738958597183228,3.738982677459717,9.328130090580088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11772.1943359375,0.0,1599.7830810546875,1895.4371337890625,0.0,3178.723388671875,0.9212968349456788,1.0,0.0,3.0,1.0,0.0
17768640,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.726443350315094,0.3418093621730804,0.314179003238678,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8589637875556946,0.5798308253288269,0.5542776584625244,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8907663226127625,0.6484159231185913,0.4559802114963531,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7984394431114197,0.4597203731536865,0.441568523645401,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.6345579624176025,0.2265554964542389,1.053879737854004,285.0336608886719,284.95001220703125,302.1959228515625,295.8942565917969,298.9161376953125,297.2585144042969,285.0298156738281,1.0,0.6859238743782043,0.4418791532516479,0.4418791532516479,1.0,1.0,-3.386352300643921,1.1331695318222046,2.253182888031006,0.3667109906673431,1.0,1.0,0.0,277.0007019042969,284.0,71554.9296875,0.0,3813.5185546875,1.0,278.4416198730469,283.0216369628906,298.88555908203125,303.4739990234375,293.1499938964844,293.1499938964844,278.1499938964844,31482.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759615421295166,1.0,0.0,0.0,3.738958597183228,3.738982677459717,9.328130090580088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11772.1943359375,0.0,1599.7830810546875,1895.4371337890625,0.0,3178.723388671875,0.9212968349456788,1.0,0.0,3.0,1.0,0.0
17768700,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7252727150917053,0.3411809504032135,0.3138659298419952,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.85752934217453,0.5789929628372192,0.5537925958633423,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8902648687362671,0.6497753858566284,0.4571559429168701,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7971605658531189,0.4592325687408447,0.4413675367832184,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.6337096095085144,0.2263596206903457,1.053842544555664,284.9908752441406,284.95001220703125,302.19488525390625,295.88995361328125,298.909912109375,297.2540283203125,285.0613098144531,1.0,0.6868131756782532,0.441139280796051,0.441139280796051,1.0,1.0,-3.386528491973877,1.1312711238861084,2.255257368087769,0.3654892444610595,1.0,1.0,0.0,278.76275634765625,284.0,68702.9921875,0.0,3824.14111328125,1.0,278.1977233886719,283.04010009765625,298.9205322265625,303.59356689453125,293.1499938964844,293.1499938964844,278.1499938964844,58558.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815130591392517,1.0,0.0,0.0,3.275006055831909,3.2750306129455566,7.156777428463101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.583984375,0.0,1306.0654296875,1895.4371337890625,0.0,3230.7587890625,0.8351557850837708,1.0,0.0,3.0,1.0,0.0
17768760,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7242680788040161,0.340934693813324,0.3136362135410309,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8562700152397156,0.578559398651123,0.5533759593963623,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.889985978603363,0.6516838073730469,0.4584490358829498,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7960438132286072,0.4590674936771393,0.4412146508693695,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6329594254493713,0.2263188809156417,1.053808093070984,284.90380859375,284.95001220703125,302.19293212890625,295.8856811523437,298.9067687988281,297.2543334960937,284.918701171875,1.0,0.6876854300498962,0.4404371082782745,0.4404371082782745,1.0,1.0,-3.3870785236358643,1.1296117305755615,2.2574667930603027,0.3642496764659881,0.5399418473243713,0.5399418473243713,0.0,280.3492126464844,287.0,70673.859375,0.0,3834.67529296875,1.0,278.157958984375,282.8900146484375,298.9040832519531,303.6081237792969,293.1499938964844,293.1499938964844,278.45001220703125,52074.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821484446525574,1.0,0.0,0.0,3.501961231231689,3.5019867420196533,8.183064323930012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.197265625,0.0,1490.011474609375,1895.4371337890625,0.0,3236.71142578125,0.852833092212677,1.0,0.0,3.0,1.0,0.0
17768820,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.7228897213935852,0.3409054577350616,0.3135920763015747,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8544279932975769,0.5782381296157837,0.5530324578285217,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8901592493057251,0.656105637550354,0.4614620208740234,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7944734692573547,0.4592004120349884,0.4413163363933563,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.6319583058357239,0.2265154272317886,1.0547945499420166,285.031494140625,284.95001220703125,302.1863098144531,295.8773803710937,298.9026794433594,297.2591857910156,285.0276184082031,1.0,0.6895948648452759,0.4390327036380768,0.4390327036380768,1.0,1.0,-3.391542673110962,1.1275718212127686,2.2639708518981934,0.3618925511837005,1.0,1.0,0.0,283.0608215332031,290.0,71456.0078125,0.0,3861.343017578125,1.0,278.4415588378906,283.0185852050781,298.8686828613281,303.44970703125,293.1499938964844,293.1499938964844,278.1499938964844,31379.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876088559627533,1.0,0.0,0.0,3.7360689640045166,3.736093044281006,9.313717441727932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.498046875,0.0,1595.66015625,1895.4371337890625,0.0,3179.9140625,0.9207140207290648,1.0,0.0,3.0,1.0,0.0
17768880,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.7228897213935852,0.3409054577350616,0.3135920763015747,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8544279932975769,0.5782381296157837,0.5530324578285217,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8901592493057251,0.656105637550354,0.4614620208740234,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7944734692573547,0.4592004120349884,0.4413163363933563,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.6319583058357239,0.2265154272317886,1.0547945499420166,285.031494140625,284.95001220703125,302.1863098144531,295.8773803710937,298.9026794433594,297.2591857910156,285.0276184082031,1.0,0.6895948648452759,0.4390327036380768,0.4390327036380768,1.0,1.0,-3.391542673110962,1.1275718212127686,2.2639708518981934,0.3618925511837005,1.0,1.0,0.0,283.0608215332031,290.0,71456.0078125,0.0,3861.343017578125,1.0,278.4415588378906,283.0185852050781,298.8686828613281,303.44970703125,293.1499938964844,293.1499938964844,278.1499938964844,31379.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876088559627533,1.0,0.0,0.0,3.7360689640045166,3.736093044281006,9.313717441727932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.498046875,0.0,1595.66015625,1895.4371337890625,0.0,3179.9140625,0.9207140207290648,1.0,0.0,3.0,1.0,0.0
17768940,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7207417488098145,0.3400673568248749,0.3130707442760467,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8517931699752808,0.5769569873809814,0.5521056652069092,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8894105553627014,0.6594232320785522,0.4639551341533661,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7921212315559387,0.4585635066032409,0.4409651756286621,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6303979158401489,0.2262893766164779,1.054737567901611,284.9028015136719,284.95001220703125,302.1756591796875,295.86932373046875,298.89117431640625,297.25518798828125,284.9118347167969,1.0,0.6913372874259949,0.4376283288002014,0.4376283288002014,1.0,1.0,-3.392310857772827,1.1241998672485352,2.268110990524292,0.3581874072551727,0.5334180593490601,0.5334180593490601,0.0,286.37371826171875,293.0,70919.8125,0.0,3882.440673828125,1.0,278.1581115722656,282.8824157714844,298.8873291015625,303.5872497558594,293.1499938964844,293.1499938964844,278.45001220703125,48584.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821126818656921,1.0,0.0,0.0,3.535844564437866,3.535869836807251,8.342181558873563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.013671875,0.0,1501.046875,1895.4371337890625,0.0,3236.376708984375,0.8615908622741699,1.0,0.0,3.0,1.0,0.0
17769000,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7207417488098145,0.3400673568248749,0.3130707442760467,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8517931699752808,0.5769569873809814,0.5521056652069092,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8894105553627014,0.6594232320785522,0.4639551341533661,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7921212315559387,0.4585635066032409,0.4409651756286621,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6303979158401489,0.2262893766164779,1.054737567901611,284.9028015136719,284.95001220703125,302.1756591796875,295.86932373046875,298.89117431640625,297.25518798828125,284.9118347167969,1.0,0.6913372874259949,0.4376283288002014,0.4376283288002014,1.0,1.0,-3.392310857772827,1.1241998672485352,2.268110990524292,0.3581874072551727,0.5334180593490601,0.5334180593490601,0.0,286.37371826171875,293.0,70919.8125,0.0,3882.440673828125,1.0,278.1581115722656,282.8824157714844,298.8873291015625,303.5872497558594,293.1499938964844,293.1499938964844,278.45001220703125,48584.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821126818656921,1.0,0.0,0.0,3.535844564437866,3.535869836807251,8.342181558873563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.013671875,0.0,1501.046875,1895.4371337890625,0.0,3236.376708984375,0.8615908622741699,1.0,0.0,3.0,1.0,0.0
17769060,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7192841172218323,0.3399738073348999,0.3129902482032776,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8498880863189697,0.5765153765678406,0.5516748428344727,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8894838094711304,0.6637676358222961,0.4669325947761535,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7904828190803528,0.4586220979690552,0.4410196244716644,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.6293531656265259,0.2264500707387924,1.055638074874878,285.0297241210937,284.95001220703125,302.16064453125,295.86151123046875,298.88409423828125,297.2593078613281,285.0263061523437,1.0,0.6932134628295898,0.4362568259239197,0.4362568259239197,1.0,1.0,-3.3964216709136963,1.122178077697754,2.274243354797364,0.3544056415557861,1.0,1.0,0.0,289.12615966796875,281.0,71340.2421875,0.0,3908.568603515625,1.0,278.4416198730469,283.017333984375,298.8530578613281,303.4262084960937,293.1499938964844,293.1499938964844,278.1499938964844,31380.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761875629425049,1.0,0.0,0.0,3.730398178100586,3.730422019958496,9.285464557251544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11724.837890625,0.0,1589.1407470703125,1895.4371337890625,0.0,3180.842529296875,0.9197271466255188,1.0,0.0,3.0,1.0,0.0
17769120,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7192841172218323,0.3399738073348999,0.3129902482032776,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8498880863189697,0.5765153765678406,0.5516748428344727,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8894838094711304,0.6637676358222961,0.4669325947761535,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7904828190803528,0.4586220979690552,0.4410196244716644,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.6293531656265259,0.2264500707387924,1.055638074874878,285.0297241210937,284.95001220703125,302.16064453125,295.86151123046875,298.88409423828125,297.2593078613281,285.0263061523437,1.0,0.6932134628295898,0.4362568259239197,0.4362568259239197,1.0,1.0,-3.3964216709136963,1.122178077697754,2.274243354797364,0.3544056415557861,1.0,1.0,0.0,289.12615966796875,281.0,71340.2421875,0.0,3908.568603515625,1.0,278.4416198730469,283.017333984375,298.8530578613281,303.4262084960937,293.1499938964844,293.1499938964844,278.1499938964844,31380.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761875629425049,1.0,0.0,0.0,3.730398178100586,3.730422019958496,9.285464557251544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11724.837890625,0.0,1589.1407470703125,1895.4371337890625,0.0,3180.842529296875,0.9197271466255188,1.0,0.0,3.0,1.0,0.0
