time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7206080555915833,0.3391321003437042,0.3122021555900574,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8515509366989136,0.5751697421073914,0.5504144430160522,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8935246467590332,0.6670613288879395,0.4692091643810272,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7923473119735718,0.4579555094242096,0.4403671324253082,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6307390332221985,0.2262200266122818,1.054252862930298,284.9046325683594,284.95001220703125,302.14093017578125,295.8539428710937,298.8696594238281,297.2553405761719,284.92486572265625,1.0,0.6907719373703003,0.4348852932453155,0.4348852932453155,1.0,1.0,-3.394250631332397,1.1178195476531982,2.276431083679199,0.3497202396392822,0.5386632084846497,0.5386632084846497,0.0,285.4405822753906,269.0,69989.2734375,0.0,3881.86376953125,1.0,278.1581115722656,282.89654541015625,298.871826171875,303.5521240234375,293.1499938964844,293.1499938964844,278.45001220703125,55490.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882194459438324,1.0,0.0,0.0,3.4475860595703125,3.4476115703582764,7.930919423415617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.912109375,0.0,1457.16259765625,1895.4371337890625,0.0,3237.142822265625,0.8388888835906982,1.0,0.0,3.0,1.0,0.0
17769240,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7206080555915833,0.3391321003437042,0.3122021555900574,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8515509366989136,0.5751697421073914,0.5504144430160522,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8935246467590332,0.6670613288879395,0.4692091643810272,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7923473119735718,0.4579555094242096,0.4403671324253082,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6307390332221985,0.2262200266122818,1.054252862930298,284.9046325683594,284.95001220703125,302.14093017578125,295.8539428710937,298.8696594238281,297.2553405761719,284.92486572265625,1.0,0.6907719373703003,0.4348852932453155,0.4348852932453155,1.0,1.0,-3.394250631332397,1.1178195476531982,2.276431083679199,0.3497202396392822,0.5386632084846497,0.5386632084846497,0.0,285.4405822753906,269.0,69989.2734375,0.0,3881.86376953125,1.0,278.1581115722656,282.89654541015625,298.871826171875,303.5521240234375,293.1499938964844,293.1499938964844,278.45001220703125,55490.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882194459438324,1.0,0.0,0.0,3.4475860595703125,3.4476115703582764,7.930919423415617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.912109375,0.0,1457.16259765625,1895.4371337890625,0.0,3237.142822265625,0.8388888835906982,1.0,0.0,3.0,1.0,0.0
17769300,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7224947214126587,0.3394085168838501,0.3119879961013794,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.8538261651992798,0.5752629041671753,0.549975574016571,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.8971913456916809,0.6696857810020447,0.4705674946308136,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.7946932315826416,0.4582487940788269,0.4401833117008209,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.6324294209480286,0.2264476269483566,1.0537410974502563,285.07574462890625,284.95001220703125,302.1291809082031,295.8502197265625,298.8671875,297.2611694335937,285.0680847167969,1.0,0.6888432502746582,0.4341995418071747,0.4341995418071747,1.0,1.0,-3.394251823425293,1.1160399913787842,2.278211832046509,0.3474826514720917,1.0,1.0,0.0,281.6480712890625,269.0,70876.9296875,0.0,3859.914794921875,1.0,278.396240234375,283.05377197265625,298.8206481933594,303.3187561035156,293.1499938964844,293.1499938964844,278.45001220703125,30152.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759282231330872,1.0,0.0,0.0,3.639415979385376,3.6394388675689697,8.838055123305821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10845.951171875,0.0,1477.8026123046875,1895.4371337890625,0.0,3178.41064453125,0.8987565040588379,1.0,0.0,3.0,1.0,0.0
17769360,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7247904539108276,0.3391441404819488,0.3118025064468384,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8566376566886902,0.5747619271278381,0.5495848059654236,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9014105200767516,0.6714492440223694,0.4719142019748688,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7975594401359558,0.4580794274806976,0.4400491416454315,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.6345245242118835,0.2264702022075653,1.0534584522247314,285.0233154296875,284.95001220703125,302.1161499023437,295.8465576171875,298.8599548339844,297.26043701171875,285.02001953125,1.0,0.6866331100463867,0.4335471391677856,0.4335471391677856,1.0,1.0,-3.3946845531463623,1.114478588104248,2.2802059650421143,0.3456544578075409,1.0,1.0,0.0,277.2439270019531,257.0,71124.8046875,0.0,3835.459716796875,1.0,278.4421691894531,283.01397705078125,298.83709716796875,303.3964538574219,293.1499938964844,293.1499938964844,278.1499938964844,31225.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759580254554749,1.0,0.0,0.0,3.722824096679688,3.7228479385375977,9.247797265743428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11687.9775390625,0.0,1579.2679443359375,1895.4371337890625,0.0,3178.690185546875,0.91803640127182,1.0,0.0,3.0,1.0,0.0
17769420,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7294395565986633,0.3384109437465668,0.3108885884284973,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8625670075416565,0.5734429955482483,0.5481128692626953,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9104558229446412,0.674707293510437,0.4739969670772552,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8035299777984619,0.4574789404869079,0.439223051071167,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6389113664627075,0.226357102394104,1.0514745712280271,284.9114074707031,284.95001220703125,302.0859680175781,295.8393249511719,298.84259033203125,297.25701904296875,284.9462585449219,1.0,0.6813170909881592,0.4322423636913299,0.4322423636913299,1.0,1.0,-3.390943050384521,1.109662652015686,2.281280279159546,0.3413787186145782,0.5751413106918335,0.5751413106918335,0.0,267.7213134765625,245.0,68756.1015625,0.0,3771.19287109375,1.0,278.15838623046875,282.9208984375,298.8563232421875,303.50445556640625,293.1499938964844,293.1499938964844,278.45001220703125,62845.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881730318069458,1.0,0.0,0.0,3.332163095474243,3.332188844680786,7.408764872707252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.826171875,0.0,1390.844970703125,1895.4371337890625,0.0,3232.79443359375,0.8118861317634583,1.0,0.0,3.0,1.0,0.0
17769480,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7294395565986633,0.3384109437465668,0.3108885884284973,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8625670075416565,0.5734429955482483,0.5481128692626953,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9104558229446412,0.674707293510437,0.4739969670772552,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8035299777984619,0.4574789404869079,0.439223051071167,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6389113664627075,0.226357102394104,1.0514745712280271,284.9114074707031,284.95001220703125,302.0859680175781,295.8393249511719,298.84259033203125,297.25701904296875,284.9462585449219,1.0,0.6813170909881592,0.4322423636913299,0.4322423636913299,1.0,1.0,-3.390943050384521,1.109662652015686,2.281280279159546,0.3413787186145782,0.5751413106918335,0.5751413106918335,0.0,267.7213134765625,245.0,68756.1015625,0.0,3771.19287109375,1.0,278.15838623046875,282.9208984375,298.8563232421875,303.50445556640625,293.1499938964844,293.1499938964844,278.45001220703125,62845.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881730318069458,1.0,0.0,0.0,3.332163095474243,3.332188844680786,7.408764872707252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.826171875,0.0,1390.844970703125,1895.4371337890625,0.0,3232.79443359375,0.8118861317634583,1.0,0.0,3.0,1.0,0.0
17769540,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7327098846435547,0.3387648463249206,0.3106830418109894,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8666853904724121,0.5735772848129272,0.5476455688476562,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.9167019128799438,0.6774566769599915,0.4753907322883606,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.80757075548172,0.4578378796577453,0.4390312433242798,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.6419288516044617,0.2266684919595718,1.0509788990020752,285.068359375,284.95001220703125,302.0679931640625,295.8356018066406,298.838623046875,297.2635803222656,285.0615539550781,1.0,0.6783978939056396,0.4315638840198517,0.4315638840198517,1.0,1.0,-3.390972852706909,1.1078835725784302,2.283089399337769,0.3393895030021667,1.0,1.0,0.0,261.9432373046875,245.0,70609.53125,0.0,3737.8408203125,1.0,278.3995056152344,283.0518493652344,298.805908203125,303.2885437011719,293.1499938964844,293.1499938964844,278.45001220703125,29848.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752227425575256,1.0,0.0,0.0,3.630071640014648,3.630094528198242,8.79272931797459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.9169921875,0.0,1465.331787109375,1895.4371337890625,0.0,3171.795654296875,0.8964868783950806,1.0,0.0,3.0,1.0,0.0
17769600,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7358540296554565,0.3385060727596283,0.3104618787765503,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8706872463226318,0.5730604529380798,0.5471957921981812,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9227866530418396,0.6790979504585266,0.4766074419021606,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8113616108894348,0.4576630592346191,0.4388520121574402,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6449024677276611,0.2267195731401443,1.0506622791290283,285.0174255371094,284.95001220703125,302.04998779296875,295.83221435546875,298.8297424316406,297.2626037597656,285.0135498046875,1.0,0.6756463646888733,0.4309375882148742,0.4309375882148742,1.0,1.0,-3.391040802001953,1.106236219406128,2.284804344177246,0.3377866148948669,1.0,1.0,0.0,256.57330322265625,233.0,70897.453125,0.0,3706.92236328125,1.0,278.4413757324219,283.0116271972656,298.82342529296875,303.366943359375,293.1499938964844,293.1499938964844,278.1499938964844,31033.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754171133041382,1.0,0.0,0.0,3.712306499481201,3.712330102920532,9.19561841783434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11645.5703125,0.0,1565.8017578125,1895.4371337890625,0.0,3173.6181640625,0.915508508682251,1.0,0.0,3.0,1.0,0.0
17769660,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.7422693967819214,0.3378263413906097,0.3095358312129974,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8789848685264587,0.571747899055481,0.5456622838973999,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.9354907870292664,0.6823885440826416,0.4786579310894012,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8188879489898682,0.4570933878421783,0.4379910826683044,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.6510953307151794,0.2266820222139358,1.0487382411956787,284.9317932128906,284.95001220703125,302.0102844238281,295.82586669921875,298.8099060058594,297.2595520019531,284.9928283691406,1.0,0.6694895625114441,0.4297240674495697,0.4297240674495697,1.0,1.0,-3.38720178604126,1.1015857458114624,2.285616159439087,0.3339864313602447,0.7025403380393982,0.7025403380393982,0.0,245.5227966308593,221.0,67003.390625,0.0,3633.795654296875,1.0,278.158447265625,282.968994140625,298.8421936035156,303.4439697265625,293.1499938964844,293.1499938964844,278.45001220703125,71467.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881043016910553,1.0,0.0,0.0,3.159151554107666,3.159177541732788,6.659387281615636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.4736328125,0.0,1282.258056640625,1895.4371337890625,0.0,3226.3544921875,0.778498113155365,1.0,0.0,3.0,1.0,0.0
17769720,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.7422693967819214,0.3378263413906097,0.3095358312129974,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8789848685264587,0.571747899055481,0.5456622838973999,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.9354907870292664,0.6823885440826416,0.4786579310894012,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8188879489898682,0.4570933878421783,0.4379910826683044,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.6510953307151794,0.2266820222139358,1.0487382411956787,284.9317932128906,284.95001220703125,302.0102844238281,295.82586669921875,298.8099060058594,297.2595520019531,284.9928283691406,1.0,0.6694895625114441,0.4297240674495697,0.4297240674495697,1.0,1.0,-3.38720178604126,1.1015857458114624,2.285616159439087,0.3339864313602447,0.7025403380393982,0.7025403380393982,0.0,245.5227966308593,221.0,67003.390625,0.0,3633.795654296875,1.0,278.158447265625,282.968994140625,298.8421936035156,303.4439697265625,293.1499938964844,293.1499938964844,278.45001220703125,71467.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881043016910553,1.0,0.0,0.0,3.159151554107666,3.159177541732788,6.659387281615636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.4736328125,0.0,1282.258056640625,1895.4371337890625,0.0,3226.3544921875,0.778498113155365,1.0,0.0,3.0,1.0,0.0
17769780,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7505539655685425,0.3379671275615692,0.3091297745704651,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8894370794296265,0.5713787078857422,0.5447356104850769,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.95040100812912,0.6868240237236023,0.4812847077846527,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8279979228973389,0.4573102295398712,0.437627911567688,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.6589887142181396,0.2271140664815902,1.048117756843567,285.012451171875,284.95001220703125,301.9691162109375,295.82086181640625,298.7959899902344,297.2654724121094,285.0085144042969,1.0,0.6633651852607727,0.4285105466842651,0.4285105466842651,1.0,1.0,-3.387572765350342,1.0984772443771362,2.289095401763916,0.3307426571846008,1.0,1.0,0.0,233.56626892089844,209.0,70660.7421875,0.0,3565.5625,1.0,278.4418029785156,283.0113525390625,298.81201171875,303.3393249511719,293.1499938964844,293.1499938964844,278.1499938964844,30869.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746557831764221,1.0,0.0,0.0,3.7010653018951416,3.7010889053344727,9.14001304863632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11606.3505859375,0.0,1551.803955078125,1895.4371337890625,0.0,3166.47900390625,0.9128742814064026,1.0,0.0,3.0,1.0,0.0
17769840,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7505539655685425,0.3379671275615692,0.3091297745704651,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8894370794296265,0.5713787078857422,0.5447356104850769,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.95040100812912,0.6868240237236023,0.4812847077846527,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8279979228973389,0.4573102295398712,0.437627911567688,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.6589887142181396,0.2271140664815902,1.048117756843567,285.012451171875,284.95001220703125,301.9691162109375,295.82086181640625,298.7959899902344,297.2654724121094,285.0085144042969,1.0,0.6633651852607727,0.4285105466842651,0.4285105466842651,1.0,1.0,-3.387572765350342,1.0984772443771362,2.289095401763916,0.3307426571846008,1.0,1.0,0.0,233.56626892089844,209.0,70660.7421875,0.0,3565.5625,1.0,278.4418029785156,283.0113525390625,298.81201171875,303.3393249511719,293.1499938964844,293.1499938964844,278.1499938964844,30869.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746557831764221,1.0,0.0,0.0,3.7010653018951416,3.7010889053344727,9.14001304863632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11606.3505859375,0.0,1551.803955078125,1895.4371337890625,0.0,3166.47900390625,0.9128742814064026,1.0,0.0,3.0,1.0,0.0
17769900,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.7543073892593384,0.3374845087528229,0.3085523247718811,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327819824219,0.8942344784736633,0.570548951625824,0.5438293218612671,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387023925781,0.9570087194442748,0.6882490515708923,0.4821560382843017,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.8321569561958313,0.4568912982940674,0.4370949864387512,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.6626880764961243,0.2270427793264389,1.047032594680786,285.1278381347656,284.95001220703125,301.947998046875,295.8187866210937,298.7841796875,297.2616577148437,285.2045593261719,1.0,0.6601359248161316,0.427903801202774,0.427903801202774,1.0,1.0,-3.3848953247070312,1.0958703756332395,2.289025068283081,0.3287873566150665,1.0,1.0,0.0,228.0341033935547,209.0,68181.765625,0.0,3527.266357421875,1.0,278.2006225585937,283.1957702636719,298.8412475585937,303.36993408203125,293.1499938964844,293.1499938964844,278.1499938964844,44061.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793317675590515,1.0,0.0,0.0,3.2192511558532715,3.2192728519439697,6.915173003108066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.318359375,0.0,1157.86328125,1895.4371337890625,0.0,3210.318115234375,0.8532644510269165,1.0,0.0,3.0,1.0,0.0
17769960,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.7588679194450378,0.3373423218727112,0.3082232475280761,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8998994827270508,0.5700913071632385,0.5431913137435913,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9643566012382508,0.690165102481842,0.4833437502384186,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8370572924613953,0.4567755460739136,0.4367697834968567,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.6670465469360352,0.2271344661712646,1.046347737312317,284.94647216796875,284.95001220703125,301.926513671875,295.8170166015625,298.7756652832031,297.2626953125,285.0219421386719,1.0,0.6569312214851379,0.4273331761360168,0.4273331761360168,1.0,1.0,-3.3839428424835205,1.0939894914627075,2.2899534702301025,0.3270565569400787,0.7954968214035034,0.7954968214035034,0.0,222.10191345214844,197.0,66027.6875,0.0,3490.768310546875,1.0,278.1587219238281,283.000732421875,298.832763671875,303.4005432128906,293.1499938964844,293.1499938964844,278.45001220703125,73913.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801490068435669,1.0,0.0,0.0,3.070150136947632,3.070175647735596,6.289448037932743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.244140625,0.0,1217.2891845703125,1895.4371337890625,0.0,3217.976806640625,0.7647494673728943,1.0,0.0,3.0,1.0,0.0
17770020,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7694577574729919,0.3374825716018677,0.3078244924545288,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9133106470108032,0.5696926116943359,0.5422469973564148,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9794000387191772,0.6945775747299194,0.4859636723995209,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8483238220214844,0.4569820463657379,0.4364046156406402,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.677112340927124,0.2275981903076172,1.0458807945251465,285.0027160644531,284.95001220703125,301.8824768066406,295.8141784667969,298.76104736328125,297.2682800292969,284.9977722167969,1.0,0.6506338119506836,0.4261919856071472,0.4261919856071472,1.0,1.0,-3.3844757080078125,1.0911160707473757,2.2933597564697266,0.3240204751491546,1.0,1.0,0.0,209.9510955810547,185.0,70491.7890625,0.0,3421.838134765625,1.0,278.441162109375,283.005126953125,298.80645751953125,303.3228454589844,293.1499938964844,293.1499938964844,278.1499938964844,30766.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739233613014221,1.0,0.0,0.0,3.6973354816436768,3.697359085083008,9.121599759964738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11578.62109375,0.0,1546.8028564453125,1895.4371337890625,0.0,3159.610107421875,0.91114741563797,1.0,0.0,3.0,1.0,0.0
17770080,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7694577574729919,0.3374825716018677,0.3078244924545288,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9133106470108032,0.5696926116943359,0.5422469973564148,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9794000387191772,0.6945775747299194,0.4859636723995209,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8483238220214844,0.4569820463657379,0.4364046156406402,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.677112340927124,0.2275981903076172,1.0458807945251465,285.0027160644531,284.95001220703125,301.8824768066406,295.8141784667969,298.76104736328125,297.2682800292969,284.9977722167969,1.0,0.6506338119506836,0.4261919856071472,0.4261919856071472,1.0,1.0,-3.3844757080078125,1.0911160707473757,2.2933597564697266,0.3240204751491546,1.0,1.0,0.0,209.9510955810547,185.0,70491.7890625,0.0,3421.838134765625,1.0,278.441162109375,283.005126953125,298.80645751953125,303.3228454589844,293.1499938964844,293.1499938964844,278.1499938964844,30766.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739233613014221,1.0,0.0,0.0,3.6973354816436768,3.697359085083008,9.121599759964738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11578.62109375,0.0,1546.8028564453125,1895.4371337890625,0.0,3159.610107421875,0.91114741563797,1.0,0.0,3.0,1.0,0.0
17770140,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7801438570022583,0.3368643820285797,0.3068938255310058,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9278066754341124,0.5683804154396057,0.540644645690918,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.992564022541046,0.6979032754898071,0.4879753887653351,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8599069714546204,0.4564338028430938,0.4355067014694214,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6873244643211365,0.2276358604431152,1.0441309213638306,285.0357360839844,284.95001220703125,301.83709716796875,295.812255859375,298.73980712890625,297.2650146484375,285.16656494140625,1.0,0.6440457701683044,0.4250507652759552,0.4250507652759552,1.0,1.0,-3.380666971206665,1.0866551399230957,2.2940115928649902,0.3204133808612823,1.0,1.0,0.0,198.4308013916016,173.0,64509.48046875,0.0,3346.530029296875,1.0,278.15887451171875,283.1376647949219,298.8248291015625,303.2998962402344,293.1499938964844,293.1499938964844,278.45001220703125,68763.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791342377662659,1.0,0.0,0.0,2.8860838413238525,2.8861069679260254,5.557906206377083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.2001953125,0.0,1031.5989990234375,1895.4371337890625,0.0,3208.466552734375,0.7644131779670715,1.0,0.0,3.0,1.0,0.0
17770200,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7801438570022583,0.3368643820285797,0.3068938255310058,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9278066754341124,0.5683804154396057,0.540644645690918,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.992564022541046,0.6979032754898071,0.4879753887653351,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8599069714546204,0.4564338028430938,0.4355067014694214,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6873244643211365,0.2276358604431152,1.0441309213638306,285.0357360839844,284.95001220703125,301.83709716796875,295.812255859375,298.73980712890625,297.2650146484375,285.16656494140625,1.0,0.6440457701683044,0.4250507652759552,0.4250507652759552,1.0,1.0,-3.380666971206665,1.0866551399230957,2.2940115928649902,0.3204133808612823,1.0,1.0,0.0,198.4308013916016,173.0,64509.48046875,0.0,3346.530029296875,1.0,278.15887451171875,283.1376647949219,298.8248291015625,303.2998962402344,293.1499938964844,293.1499938964844,278.45001220703125,68763.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791342377662659,1.0,0.0,0.0,2.8860838413238525,2.8861069679260254,5.557906206377083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.2001953125,0.0,1031.5989990234375,1895.4371337890625,0.0,3208.466552734375,0.7644131779670715,1.0,0.0,3.0,1.0,0.0
17770260,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7904043197631836,0.3369909226894378,0.3066677749156952,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9413563013076782,0.5679612755775452,0.5398769974708557,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9990000128746032,0.7033675909042358,0.4838467836380005,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8709918260574341,0.4566223323345184,0.4353116452693939,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6969899535179138,0.2280986309051513,1.0444440841674805,284.9891052246094,284.95001220703125,301.7903747558594,295.81103515625,298.72589111328125,297.2739562988281,284.9814758300781,1.0,0.6368287801742554,0.4239387810230255,0.4239387810230255,1.0,1.0,-3.3654208183288574,1.0781784057617188,2.2872424125671387,0.314530998468399,1.0,1.0,0.0,188.41946411132807,161.0,70063.4453125,0.0,3263.02392578125,1.0,278.44091796875,283.0023803710937,298.8034973144531,303.30157470703125,293.1499938964844,293.1499938964844,278.1499938964844,30551.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729907274246216,1.0,0.0,0.0,3.6815919876098633,3.6816153526306152,9.04408409496682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11522.5224609375,0.0,1527.4815673828125,1895.4371337890625,0.0,3150.86328125,0.9083690643310548,1.0,0.0,3.0,1.0,0.0
17770320,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7904043197631836,0.3369909226894378,0.3066677749156952,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9413563013076782,0.5679612755775452,0.5398769974708557,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9990000128746032,0.7033675909042358,0.4838467836380005,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8709918260574341,0.4566223323345184,0.4353116452693939,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6969899535179138,0.2280986309051513,1.0444440841674805,284.9891052246094,284.95001220703125,301.7903747558594,295.81103515625,298.72589111328125,297.2739562988281,284.9814758300781,1.0,0.6368287801742554,0.4239387810230255,0.4239387810230255,1.0,1.0,-3.3654208183288574,1.0781784057617188,2.2872424125671387,0.314530998468399,1.0,1.0,0.0,188.41946411132807,161.0,70063.4453125,0.0,3263.02392578125,1.0,278.44091796875,283.0023803710937,298.8034973144531,303.30157470703125,293.1499938964844,293.1499938964844,278.1499938964844,30551.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729907274246216,1.0,0.0,0.0,3.6815919876098633,3.6816153526306152,9.04408409496682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11522.5224609375,0.0,1527.4815673828125,1895.4371337890625,0.0,3150.86328125,0.9083690643310548,1.0,0.0,3.0,1.0,0.0
17770380,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29217529296875,0.8010174036026001,0.3364973664283752,0.3057416081428528,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412475585937,0.9550374150276184,0.5667637586593628,0.5382563471794128,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519592285156,0.9990000128746032,0.7110222578048706,0.4639943838119507,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32342529296875,0.8828180432319641,0.456144243478775,0.4343965649604797,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.707031786441803,0.2282191216945648,1.0429526567459106,285.33074951171875,284.95001220703125,301.7423095703125,295.8103942871094,298.7164611816406,297.2900085449219,285.4880065917969,1.0,0.6285077333450317,0.4228267967700958,0.4228267967700958,1.0,1.0,-3.344844102859497,1.0676597356796265,2.27718448638916,0.3096844851970672,1.0,1.0,0.0,178.350341796875,164.0,64509.27734375,0.0,3150.27001953125,1.0,278.1596984863281,283.4512939453125,298.80499267578125,303.077392578125,293.1499938964844,293.1499938964844,278.45001220703125,47196.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758087754249573,1.0,0.0,0.0,2.816757678985596,2.8167765140533447,5.294102152220148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.0634765625,0.0,853.3463134765625,1895.4371337890625,0.0,3177.29052734375,0.7974589467048645,1.0,0.0,3.0,1.0,0.0
17770440,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29217529296875,0.8010174036026001,0.3364973664283752,0.3057416081428528,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412475585937,0.9550374150276184,0.5667637586593628,0.5382563471794128,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519592285156,0.9990000128746032,0.7110222578048706,0.4639943838119507,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32342529296875,0.8828180432319641,0.456144243478775,0.4343965649604797,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.707031786441803,0.2282191216945648,1.0429526567459106,285.33074951171875,284.95001220703125,301.7423095703125,295.8103942871094,298.7164611816406,297.2900085449219,285.4880065917969,1.0,0.6285077333450317,0.4228267967700958,0.4228267967700958,1.0,1.0,-3.344844102859497,1.0676597356796265,2.27718448638916,0.3096844851970672,1.0,1.0,0.0,178.350341796875,164.0,64509.27734375,0.0,3150.27001953125,1.0,278.1596984863281,283.4512939453125,298.80499267578125,303.077392578125,293.1499938964844,293.1499938964844,278.45001220703125,47196.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758087754249573,1.0,0.0,0.0,2.816757678985596,2.8167765140533447,5.294102152220148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.0634765625,0.0,853.3463134765625,1895.4371337890625,0.0,3177.29052734375,0.7974589467048645,1.0,0.0,3.0,1.0,0.0
17770500,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8055907487869263,0.3371095061302185,0.3060767650604248,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.9603740572929382,0.5671512484550476,0.5383670330047607,297.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9990000128746032,0.716920793056488,0.4568403661251068,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8877347111701965,0.4567367136478424,0.434703528881073,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.711189866065979,0.2287923544645309,1.0444008111953735,285.0429382324219,284.95001220703125,301.7178039550781,295.8102722167969,298.7230224609375,297.3147277832031,285.03668212890625,1.0,0.6261400580406189,0.422270804643631,0.422270804643631,1.0,1.0,-3.338865041732788,1.0640188455581665,2.274846076965332,0.3070861995220184,1.0,1.0,0.0,174.84205627441406,164.0,69109.28125,0.0,3117.032958984375,1.0,278.3949279785156,283.05682373046875,298.7756652832031,303.15533447265625,293.1499938964844,293.1499938964844,278.45001220703125,28362.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693981170654297,1.0,0.0,0.0,3.5454142093658447,3.545435905456543,8.387398224840581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.9013671875,0.0,1364.38427734375,1895.4371337890625,0.0,3117.16455078125,0.8760519623756409,1.0,0.0,3.0,1.0,0.0
17770560,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8077772259712219,0.3366410136222839,0.3058523833751678,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9629523158073424,0.5663238763809204,0.5378369688987732,297.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9990000128746032,0.7211869955062866,0.4528617262840271,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8902702927589417,0.4563316702842712,0.4345185458660126,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7134201526641846,0.2288583517074585,1.0450310707092283,284.9783630371094,284.95001220703125,301.6929931640625,295.8102111816406,298.7186279296875,297.3223876953125,284.9736022949219,1.0,0.6244519352912903,0.4219133257865906,0.4219133257865906,1.0,1.0,-3.333710193634033,1.061157464981079,2.272552728652954,0.3053841888904571,1.0,1.0,0.0,172.84266662597656,182.0,69443.0546875,0.0,3094.281982421875,1.0,278.4412841796875,283.0032653808594,298.800537109375,303.2462463378906,293.1499938964844,293.1499938964844,278.1499938964844,30063.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697296380996704,1.0,0.0,0.0,3.644486665725708,3.6445095539093018,8.862699587552925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11409.31640625,0.0,1482.69091796875,1895.4371337890625,0.0,3120.2744140625,0.8994129300117493,1.0,0.0,3.0,1.0,0.0
17770620,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40411376953125,0.8033533096313477,0.3362709879875183,0.3053450882434845,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.9573447704315186,0.5652539134025574,0.5366213321685791,297.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.9990000128746032,0.7282541394233704,0.4594694972038269,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280700683594,0.8854982852935791,0.4559134840965271,0.4339946806430816,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602600097656,0.7102305889129639,0.2291221767663955,1.046257257461548,285.43316650390625,284.95001220703125,301.6424255371094,295.810302734375,298.7066345214844,297.33135986328125,285.5045166015625,1.0,0.6276257038116455,0.4211983978748321,0.4211983978748321,1.0,1.0,-3.340397357940674,1.0616718530654907,2.2787256240844727,0.3040275871753692,1.0,1.0,0.0,176.06875610351562,185.0,66586.71875,0.0,3127.4638671875,1.0,278.1601867675781,283.496337890625,298.8023681640625,303.058837890625,293.1499938964844,293.1499938964844,278.45001220703125,36820.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725975155830383,1.0,0.0,0.0,3.014056444168091,3.0140750408172607,6.061723070160951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.0830078125,0.0,939.1304931640624,1895.4371337890625,0.0,3147.175537109375,0.8213757872581482,1.0,0.0,3.0,1.0,0.0
17770680,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40411376953125,0.8033533096313477,0.3362709879875183,0.3053450882434845,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.9573447704315186,0.5652539134025574,0.5366213321685791,297.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.9990000128746032,0.7282541394233704,0.4594694972038269,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280700683594,0.8854982852935791,0.4559134840965271,0.4339946806430816,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602600097656,0.7102305889129639,0.2291221767663955,1.046257257461548,285.43316650390625,284.95001220703125,301.6424255371094,295.810302734375,298.7066345214844,297.33135986328125,285.5045166015625,1.0,0.6276257038116455,0.4211983978748321,0.4211983978748321,1.0,1.0,-3.340397357940674,1.0616718530654907,2.2787256240844727,0.3040275871753692,1.0,1.0,0.0,176.06875610351562,185.0,66586.71875,0.0,3127.4638671875,1.0,278.1601867675781,283.496337890625,298.8023681640625,303.058837890625,293.1499938964844,293.1499938964844,278.45001220703125,36820.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725975155830383,1.0,0.0,0.0,3.014056444168091,3.0140750408172607,6.061723070160951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.0830078125,0.0,939.1304931640624,1895.4371337890625,0.0,3147.175537109375,0.8213757872581482,1.0,0.0,3.0,1.0,0.0
17770740,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8020735383033752,0.3365702331066131,0.305828720331192,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9553614854812622,0.5652678608894348,0.5368500351905823,297.5804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9990000128746032,0.7319939732551575,0.4623450338840484,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8839418888092041,0.4562446475028991,0.4344685971736908,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.709312915802002,0.2296019494533538,1.0488598346710205,285.0380859375,284.95001220703125,301.61151123046875,295.8104553222656,298.7006530761719,297.3388671875,285.0345764160156,1.0,0.6294059753417969,0.4207694232463836,0.4207694232463836,1.0,1.0,-3.348419189453125,1.063401460647583,2.285017728805542,0.3040413558483124,1.0,1.0,0.0,177.72360229492188,185.0,69267.6953125,0.0,3154.724609375,1.0,278.4121398925781,283.05718994140625,298.78955078125,303.1822509765625,293.1499938964844,293.1499938964844,278.45001220703125,28672.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681442141532898,1.0,0.0,0.0,3.566176414489746,3.5661983489990234,8.485919806844322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.888671875,0.0,1388.32958984375,1895.4371337890625,0.0,3105.401611328125,0.8809096217155457,1.0,0.0,3.0,1.0,0.0
17770800,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8003293871879578,0.3361753821372986,0.3056513965129852,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9531126618385316,0.5646191239356995,0.5364438891410828,297.5741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9990000128746032,0.7335619926452637,0.4650217294692993,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8821128606796265,0.4559101462364197,0.434339702129364,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7080397009849548,0.2296012043952942,1.049513339996338,284.9945373535156,284.95001220703125,301.5906677246094,295.810546875,298.6894836425781,297.3334350585937,284.98992919921875,1.0,0.6305390000343323,0.4204834699630737,0.4204834699630737,1.0,1.0,-3.351570606231689,1.063759446144104,2.287811279296875,0.3037444651126861,1.0,1.0,0.0,179.08145141601562,188.0,69655.4296875,0.0,3169.51806640625,1.0,278.4425354003906,283.0170288085937,298.8092041015625,303.2648010253906,293.1499938964844,293.1499938964844,278.1499938964844,29954.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692125082015991,1.0,0.0,0.0,3.645576238632202,3.645599126815796,8.867999099493318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11446.6884765625,0.0,1483.0736083984375,1895.4371337890625,0.0,3115.423583984375,0.8996067047119141,1.0,0.0,3.0,1.0,0.0
17770860,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533508300781,0.7956755757331848,0.3354057669639587,0.3050268888473511,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923522949219,0.9470540285110474,0.5631957650184631,0.5351797938346863,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027282714844,0.9990000128746032,0.737240731716156,0.4720276296138763,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1779479980469,0.8772287964820862,0.4551760256290436,0.4337448179721832,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.7044161558151245,0.229533314704895,1.0498943328857422,285.18426513671875,284.95001220703125,301.5376892089844,295.8108215332031,298.6607971191406,297.3211364746094,285.3399963378906,1.0,0.6331704258918762,0.4193394780158996,0.4193394780158996,1.0,1.0,-3.3574697971343994,1.0628108978271484,2.294658899307251,0.3014960289001465,1.0,1.0,0.0,182.55960083007807,191.0,64203.55078125,0.0,3202.661865234375,1.0,278.1596984863281,283.3181457519531,298.82257080078125,303.1630249023437,293.1499938964844,293.1499938964844,278.45001220703125,53589.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749018907546997,1.0,0.0,0.0,2.82609224319458,2.8261122703552246,5.329248438101786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.4013671875,0.0,897.0830688476562,1895.4371337890625,0.0,3168.786865234375,0.7850900292396545,1.0,0.0,3.0,1.0,0.0
17770920,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533508300781,0.7956755757331848,0.3354057669639587,0.3050268888473511,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923522949219,0.9470540285110474,0.5631957650184631,0.5351797938346863,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027282714844,0.9990000128746032,0.737240731716156,0.4720276296138763,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1779479980469,0.8772287964820862,0.4551760256290436,0.4337448179721832,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.7044161558151245,0.229533314704895,1.0498943328857422,285.18426513671875,284.95001220703125,301.5376892089844,295.8108215332031,298.6607971191406,297.3211364746094,285.3399963378906,1.0,0.6331704258918762,0.4193394780158996,0.4193394780158996,1.0,1.0,-3.3574697971343994,1.0628108978271484,2.294658899307251,0.3014960289001465,1.0,1.0,0.0,182.55960083007807,191.0,64203.55078125,0.0,3202.661865234375,1.0,278.1596984863281,283.3181457519531,298.82257080078125,303.1630249023437,293.1499938964844,293.1499938964844,278.45001220703125,53589.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749018907546997,1.0,0.0,0.0,2.82609224319458,2.8261122703552246,5.329248438101786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.4013671875,0.0,897.0830688476562,1895.4371337890625,0.0,3168.786865234375,0.7850900292396545,1.0,0.0,3.0,1.0,0.0
17770980,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7926196455955505,0.335329532623291,0.3051102459430694,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9427054524421692,0.5626127123832703,0.5347826480865479,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9990000128746032,0.7418729662895203,0.4774792194366455,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.873924970626831,0.4551956355571747,0.4338900446891784,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7020558714866638,0.2298851758241653,1.051972508430481,284.9946594238281,284.95001220703125,301.48358154296875,295.8109436035156,298.639892578125,297.3207702636719,284.9901123046875,1.0,0.6358977556228638,0.4181954860687256,0.4181954860687256,1.0,1.0,-3.3663220405578613,1.0628678798675537,2.303454160690308,0.299570232629776,1.0,1.0,0.0,185.48622131347656,194.0,69821.1484375,0.0,3239.423828125,1.0,278.4408264160156,283.0194702148437,298.8092956542969,303.2764892578125,293.1499938964844,293.1499938964844,278.1499938964844,30063.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701566457748413,1.0,0.0,0.0,3.652123928070069,3.652146816253662,8.899883141566534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.3857421875,0.0,1491.0919189453125,1895.4371337890625,0.0,3124.280029296875,0.9012171626091005,1.0,0.0,3.0,1.0,0.0
