time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7926196455955505,0.335329532623291,0.3051102459430694,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9427054524421692,0.5626127123832703,0.5347826480865479,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9990000128746032,0.7418729662895203,0.4774792194366455,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.873924970626831,0.4551956355571747,0.4338900446891784,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7020558714866638,0.2298851758241653,1.051972508430481,284.9946594238281,284.95001220703125,301.48358154296875,295.8109436035156,298.639892578125,297.3207702636719,284.9901123046875,1.0,0.6358977556228638,0.4181954860687256,0.4181954860687256,1.0,1.0,-3.3663220405578613,1.0628678798675537,2.303454160690308,0.299570232629776,1.0,1.0,0.0,185.48622131347656,194.0,69821.1484375,0.0,3239.423828125,1.0,278.4408264160156,283.0194702148437,298.8092956542969,303.2764892578125,293.1499938964844,293.1499938964844,278.1499938964844,30063.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701566457748413,1.0,0.0,0.0,3.652123928070069,3.652146816253662,8.899883141566534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.3857421875,0.0,1491.0919189453125,1895.4371337890625,0.0,3124.280029296875,0.9012171626091005,1.0,0.0,3.0,1.0,0.0
17771100,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19732666015625,0.7901178002357483,0.3348188698291778,0.3046370446681976,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21441650390625,0.9394192695617676,0.561773955821991,0.5339825749397278,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182312011719,0.9990000128746032,0.7433906197547913,0.48115074634552,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088928222656,0.871381938457489,0.4547235667705536,0.4334627985954284,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.7000952363014221,0.2297625094652176,1.0517191886901855,285.2115478515625,284.95001220703125,301.45611572265625,295.8109130859375,298.6238098144531,297.3124084472656,285.2379455566406,1.0,0.6371285915374756,0.4176235198974609,0.4176235198974609,1.0,1.0,-3.36838960647583,1.06204092502594,2.30634880065918,0.2983112931251526,1.0,1.0,0.0,187.304428100586,194.0,68746.21875,0.0,3254.564697265625,1.0,278.2029113769531,283.2528686523437,298.8323059082031,303.2922668457031,293.1499938964844,293.1499938964844,278.1499938964844,35427.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745335936546326,1.0,0.0,0.0,3.300902366638184,3.300923109054565,7.270405717463291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10947.28515625,0.0,1174.484375,1895.4371337890625,0.0,3165.332763671875,0.8622118830680847,1.0,0.0,3.0,1.0,0.0
17771160,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.7882809042930603,0.3345047831535339,0.304481953382492,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206359863281,0.93685644865036,0.5611538887023926,0.5335397124290466,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.9990000128746032,0.7450898885726929,0.4841803908348083,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.8694459199905396,0.4544380307197571,0.4333135783672333,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.6986103057861328,0.2297374010086059,1.0520228147506714,285.1138610839844,284.95001220703125,301.4283752441406,295.810791015625,298.610107421875,297.3078308105469,285.2718505859375,1.0,0.6383733153343201,0.4170621931552887,0.4170621931552887,1.0,1.0,-3.371499300003052,1.0616132020950315,2.3098862171173096,0.2971796691417694,1.0,1.0,0.0,188.874740600586,197.0,63592.3984375,0.0,3270.666748046875,1.0,278.1596069335937,283.2485046386719,298.8245849609375,303.2052307128906,293.1499938964844,293.1499938964844,278.45001220703125,62204.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757520318031311,1.0,0.0,0.0,2.78813099861145,2.7881522178649902,5.187040983400948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.62109375,0.0,918.8265380859376,1895.4371337890625,0.0,3176.758544921875,0.7651171088218689,1.0,0.0,3.0,1.0,0.0
17771220,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.785356879234314,0.334378719329834,0.3044973611831665,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9325987100601196,0.5605259537696838,0.5330761075019836,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9990000128746032,0.749376654624939,0.48948535323143,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8663444519042969,0.4544204771518707,0.433406263589859,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.696322500705719,0.23002989590168,1.0537716150283811,284.9891967773437,284.95001220703125,301.3720703125,295.8102111816406,298.5883483886719,297.3069152832031,284.986328125,1.0,0.6409614086151123,0.4159395694732666,0.4159395694732666,1.0,1.0,-3.379554271697998,1.0614019632339478,2.31815242767334,0.2951697707176208,1.0,1.0,0.0,191.7626953125,200.0,69708.6328125,0.0,3305.69384765625,1.0,278.4408264160156,283.0244445800781,298.80841064453125,303.2816162109375,293.1499938964844,293.1499938964844,278.1499938964844,30093.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870682418346405,1.0,0.0,0.0,3.653959035873413,3.653981924057007,8.908829158826848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11487.5048828125,0.0,1493.3369140625,1895.4371337890625,0.0,3129.211669921875,0.9020273685455322,1.0,0.0,3.0,1.0,0.0
17771280,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.785356879234314,0.334378719329834,0.3044973611831665,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9325987100601196,0.5605259537696838,0.5330761075019836,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9990000128746032,0.749376654624939,0.48948535323143,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8663444519042969,0.4544204771518707,0.433406263589859,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.696322500705719,0.23002989590168,1.0537716150283811,284.9891967773437,284.95001220703125,301.3720703125,295.8102111816406,298.5883483886719,297.3069152832031,284.986328125,1.0,0.6409614086151123,0.4159395694732666,0.4159395694732666,1.0,1.0,-3.379554271697998,1.0614019632339478,2.31815242767334,0.2951697707176208,1.0,1.0,0.0,191.7626953125,200.0,69708.6328125,0.0,3305.69384765625,1.0,278.4408264160156,283.0244445800781,298.80841064453125,303.2816162109375,293.1499938964844,293.1499938964844,278.1499938964844,30093.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870682418346405,1.0,0.0,0.0,3.653959035873413,3.653981924057007,8.908829158826848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11487.5048828125,0.0,1493.3369140625,1895.4371337890625,0.0,3129.211669921875,0.9020273685455322,1.0,0.0,3.0,1.0,0.0
17771340,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.7811240553855896,0.3334955871105194,0.3037704229354858,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18701171875,0.9268239736557008,0.5590106844902039,0.5317277908325195,297.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.7522209882736206,0.4960986971855163,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728210449219,0.8620498180389404,0.4536108374595642,0.4327404201030731,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.6929322481155396,0.2298223376274109,1.0534582138061523,285.17987060546875,284.95001220703125,301.314697265625,295.8091125488281,298.5577392578125,297.2935485839844,285.3349914550781,1.0,0.6433050632476807,0.4148169457912445,0.4148169457912445,1.0,1.0,-3.383835792541504,1.059824824333191,2.3240110874176025,0.2926608026027679,1.0,1.0,0.0,195.1488647460937,203.0,64392.6796875,0.0,3335.07763671875,1.0,278.1595764160156,283.31402587890625,298.8197326660156,303.176025390625,293.1499938964844,293.1499938964844,278.45001220703125,53916.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760455250740051,1.0,0.0,0.0,2.8343427181243896,2.8343629837036133,5.360411137189658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.2421875,0.0,905.0385131835938,1895.4371337890625,0.0,3179.510498046875,0.7865584492683411,1.0,0.0,3.0,1.0,0.0
17771400,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.7811240553855896,0.3334955871105194,0.3037704229354858,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18701171875,0.9268239736557008,0.5590106844902039,0.5317277908325195,297.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.7522209882736206,0.4960986971855163,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728210449219,0.8620498180389404,0.4536108374595642,0.4327404201030731,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.6929322481155396,0.2298223376274109,1.0534582138061523,285.17987060546875,284.95001220703125,301.314697265625,295.8091125488281,298.5577392578125,297.2935485839844,285.3349914550781,1.0,0.6433050632476807,0.4148169457912445,0.4148169457912445,1.0,1.0,-3.383835792541504,1.059824824333191,2.3240110874176025,0.2926608026027679,1.0,1.0,0.0,195.1488647460937,203.0,64392.6796875,0.0,3335.07763671875,1.0,278.1595764160156,283.31402587890625,298.8197326660156,303.176025390625,293.1499938964844,293.1499938964844,278.45001220703125,53916.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760455250740051,1.0,0.0,0.0,2.8343427181243896,2.8343629837036133,5.360411137189658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.2421875,0.0,905.0385131835938,1895.4371337890625,0.0,3179.510498046875,0.7865584492683411,1.0,0.0,3.0,1.0,0.0
17771460,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7784098982810974,0.3333423733711242,0.3037736117839813,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9228222966194152,0.5583596229553223,0.5312557816505432,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.7561972141265869,0.5011976957321167,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8592002987861633,0.4535713791847229,0.4328220188617706,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6907892823219299,0.2300838083028793,1.0550717115402222,284.9952392578125,284.95001220703125,301.2563171386719,295.8073425292969,298.5356750488281,297.2928771972656,284.99072265625,1.0,0.6457924842834473,0.4137179553508758,0.4137179553508758,1.0,1.0,-3.391442060470581,1.059479594230652,2.33196234703064,0.2906156778335571,1.0,1.0,0.0,197.9789428710937,206.0,69967.34375,0.0,3368.996826171875,1.0,278.4408874511719,283.02294921875,298.8048400878906,303.2821960449219,293.1499938964844,293.1499938964844,278.1499938964844,30144.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711124062538147,1.0,0.0,0.0,3.656998872756958,3.657021999359131,8.923659038373444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11494.146484375,0.0,1497.071044921875,1895.4371337890625,0.0,3133.245361328125,0.9023804068565368,1.0,0.0,3.0,1.0,0.0
17771520,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7784098982810974,0.3333423733711242,0.3037736117839813,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9228222966194152,0.5583596229553223,0.5312557816505432,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.7561972141265869,0.5011976957321167,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8592002987861633,0.4535713791847229,0.4328220188617706,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6907892823219299,0.2300838083028793,1.0550717115402222,284.9952392578125,284.95001220703125,301.2563171386719,295.8073425292969,298.5356750488281,297.2928771972656,284.99072265625,1.0,0.6457924842834473,0.4137179553508758,0.4137179553508758,1.0,1.0,-3.391442060470581,1.059479594230652,2.33196234703064,0.2906156778335571,1.0,1.0,0.0,197.9789428710937,206.0,69967.34375,0.0,3368.996826171875,1.0,278.4408874511719,283.02294921875,298.8048400878906,303.2821960449219,293.1499938964844,293.1499938964844,278.1499938964844,30144.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711124062538147,1.0,0.0,0.0,3.656998872756958,3.657021999359131,8.923659038373444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11494.146484375,0.0,1497.071044921875,1895.4371337890625,0.0,3133.245361328125,0.9023804068565368,1.0,0.0,3.0,1.0,0.0
17771580,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7744963765144348,0.3324394226074219,0.3030762374401092,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11590576171875,0.9174838662147522,0.5568357110023499,0.529953122138977,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.9990000128746032,0.7587363719940186,0.5075283646583557,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.8552684187889099,0.4527571499347687,0.4321931004524231,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.6876399517059326,0.2298653572797775,1.0547869205474854,285.11016845703125,284.95001220703125,301.19696044921875,295.8047790527344,298.5050048828125,297.2800598144531,285.2615661621094,1.0,0.6480645537376404,0.4126189649105072,0.4126189649105072,1.0,1.0,-3.39555287361145,1.0578765869140625,2.337676286697388,0.2881231904029846,1.0,1.0,0.0,201.29376220703125,209.0,63912.84765625,0.0,3397.74560546875,1.0,278.1595153808594,283.2408447265625,298.81842041015625,303.2138671875,293.1499938964844,293.1499938964844,278.45001220703125,62048.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766716122627258,1.0,0.0,0.0,2.811331033706665,2.811352491378784,5.27372321812436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.50390625,0.0,935.065673828125,1895.4371337890625,0.0,3185.380859375,0.7675068378448486,1.0,0.0,3.0,1.0,0.0
17771640,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7744963765144348,0.3324394226074219,0.3030762374401092,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11590576171875,0.9174838662147522,0.5568357110023499,0.529953122138977,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.9990000128746032,0.7587363719940186,0.5075283646583557,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.8552684187889099,0.4527571499347687,0.4321931004524231,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.6876399517059326,0.2298653572797775,1.0547869205474854,285.11016845703125,284.95001220703125,301.19696044921875,295.8047790527344,298.5050048828125,297.2800598144531,285.2615661621094,1.0,0.6480645537376404,0.4126189649105072,0.4126189649105072,1.0,1.0,-3.39555287361145,1.0578765869140625,2.337676286697388,0.2881231904029846,1.0,1.0,0.0,201.29376220703125,209.0,63912.84765625,0.0,3397.74560546875,1.0,278.1595153808594,283.2408447265625,298.81842041015625,303.2138671875,293.1499938964844,293.1499938964844,278.45001220703125,62048.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766716122627258,1.0,0.0,0.0,2.811331033706665,2.811352491378784,5.27372321812436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.50390625,0.0,935.065673828125,1895.4371337890625,0.0,3185.380859375,0.7675068378448486,1.0,0.0,3.0,1.0,0.0
17771700,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.7734869122505188,0.3327987492084503,0.3032192587852478,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9159131050109864,0.5569900274276733,0.5298749208450317,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9990000128746032,0.7612631320953369,0.5097295045852661,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8541658520698547,0.4531305432319641,0.4323514401912689,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.6868119239807129,0.2301957309246063,1.0557860136032104,285.05377197265625,284.95001220703125,301.1669006347656,295.8031616210937,298.49835205078125,297.2863464355469,285.0477294921875,1.0,0.6492848992347717,0.4120694696903229,0.4120694696903229,1.0,1.0,-3.39966344833374,1.0578030347824097,2.341860294342041,0.2870564758777618,1.0,1.0,0.0,202.5699005126953,209.0,69576.578125,0.0,3414.724365234375,1.0,278.3945617675781,283.07110595703125,298.77752685546875,303.18414306640625,293.1499938964844,293.1499938964844,278.45001220703125,28558.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870692789554596,1.0,0.0,0.0,3.5574610233306885,3.5574827194213867,8.444492891612754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10644.2880859375,0.0,1378.362548828125,1895.4371337890625,0.0,3129.309326171875,0.8791848421096802,1.0,0.0,3.0,1.0,0.0
17771760,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7718636989593506,0.3322461247444153,0.3030158579349518,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9136798977851868,0.556144118309021,0.529412567615509,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9990000128746032,0.762383759021759,0.5125675201416016,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8525406122207642,0.4526788890361786,0.4322154521942138,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6855514049530029,0.2300935387611389,1.056204915046692,284.9947204589844,284.95001220703125,301.1366271972656,295.80126953125,298.4822692871094,297.279052734375,284.99053955078125,1.0,0.6504713892936707,0.4115249812602997,0.4115249812602997,1.0,1.0,-3.4026217460632324,1.057320475578308,2.3453011512756348,0.2859946191310882,1.0,1.0,0.0,204.12860107421875,212.0,69981.1171875,0.0,3430.68017578125,1.0,278.44122314453125,283.022705078125,298.7983093261719,303.27716064453125,293.1499938964844,293.1499938964844,278.1499938964844,30135.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871547281742096,1.0,0.0,0.0,3.656581163406372,3.656604051589966,8.921620064938907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11490.974609375,0.0,1496.5479736328125,1895.4371337890625,0.0,3137.32421875,0.902272641658783,1.0,0.0,3.0,1.0,0.0
17771820,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7680608630180359,0.3313027918338775,0.3022484481334686,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.184326171875,0.9086697697639464,0.5545821785926819,0.5280356407165527,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005920410156,0.9990000128746032,0.7645686864852905,0.5188398957252502,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703491210937,0.8487624526023865,0.4518284201622009,0.4315221905708313,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.6824750900268555,0.2298421263694763,1.0557100772857666,285.17803955078125,284.95001220703125,301.07537841796875,295.7967224121094,298.4510803222656,297.2660827636719,285.3342590332031,1.0,0.6526650786399841,0.4104360342025757,0.4104360342025757,1.0,1.0,-3.4061594009399414,1.0555137395858765,2.3506455421447754,0.2834326028823852,1.0,1.0,0.0,207.4597625732422,215.0,64357.58203125,0.0,3458.340087890625,1.0,278.1594543457031,283.3126220703125,298.8075561523437,303.16973876953125,293.1499938964844,293.1499938964844,278.45001220703125,54587.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769492506980896,1.0,0.0,0.0,2.827674388885498,2.8276946544647217,5.335218133950548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.0859375,0.0,904.0233154296876,1895.4371337890625,0.0,3187.984130859375,0.7849050760269165,1.0,0.0,3.0,1.0,0.0
17771880,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7680608630180359,0.3313027918338775,0.3022484481334686,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.184326171875,0.9086697697639464,0.5545821785926819,0.5280356407165527,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005920410156,0.9990000128746032,0.7645686864852905,0.5188398957252502,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703491210937,0.8487624526023865,0.4518284201622009,0.4315221905708313,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.6824750900268555,0.2298421263694763,1.0557100772857666,285.17803955078125,284.95001220703125,301.07537841796875,295.7967224121094,298.4510803222656,297.2660827636719,285.3342590332031,1.0,0.6526650786399841,0.4104360342025757,0.4104360342025757,1.0,1.0,-3.4061594009399414,1.0555137395858765,2.3506455421447754,0.2834326028823852,1.0,1.0,0.0,207.4597625732422,215.0,64357.58203125,0.0,3458.340087890625,1.0,278.1594543457031,283.3126220703125,298.8075561523437,303.16973876953125,293.1499938964844,293.1499938964844,278.45001220703125,54587.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769492506980896,1.0,0.0,0.0,2.827674388885498,2.8276946544647217,5.335218133950548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.0859375,0.0,904.0233154296876,1895.4371337890625,0.0,3187.984130859375,0.7849050760269165,1.0,0.0,3.0,1.0,0.0
17771940,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.7667325735092163,0.3314686417579651,0.3024058938026428,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.906705915927887,0.5544437766075134,0.527894914150238,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9990000128746032,0.7673355937004089,0.5218040347099304,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8473360538482666,0.4520535171031952,0.4317169785499573,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.681399405002594,0.2301444709300995,1.057043433189392,285.03094482421875,284.95001220703125,301.0332336425781,295.79296875,298.4386901855469,297.2701721191406,285.0271911621094,1.0,0.6542907953262329,0.409695565700531,0.409695565700531,1.0,1.0,-3.411578416824341,1.0553431510925293,2.3562352657318115,0.2820188701152801,1.0,1.0,0.0,209.2118682861328,215.0,69705.171875,0.0,3481.2900390625,1.0,278.42095947265625,283.057861328125,298.775146484375,303.2088928222656,293.1499938964844,293.1499938964844,278.45001220703125,29163.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871143102645874,1.0,0.0,0.0,3.596587419509888,3.5966098308563232,8.631266723568842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.0810546875,0.0,1424.14892578125,1895.4371337890625,0.0,3133.533447265625,0.8882514238357544,1.0,0.0,3.0,1.0,0.0
17772000,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7656242251396179,0.331088125705719,0.302196055650711,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9052918553352356,0.553873598575592,0.5275100469589233,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9990000128746032,0.7679112553596497,0.5237081050872803,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8462491035461426,0.4517369866371155,0.4315562546253204,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6805358529090881,0.2300583273172378,1.0571225881576538,284.99383544921875,284.95001220703125,301.01324462890625,295.7909851074219,298.4281616210937,297.2653503417969,284.9892883300781,1.0,0.6550185680389404,0.4093470871448517,0.4093470871448517,1.0,1.0,-3.413057804107666,1.0548794269561768,2.3581786155700684,0.2812660634517669,1.0,1.0,0.0,210.2562866210937,218.0,70011.375,0.0,3490.865234375,1.0,278.4408569335937,283.0259094238281,298.7888488769531,303.2700500488281,293.1499938964844,293.1499938964844,278.1499938964844,30143.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720728158950806,1.0,0.0,0.0,3.6569862365722656,3.6570091247558594,8.923596510612697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11496.2685546875,0.0,1497.055419921875,1895.4371337890625,0.0,3142.253662109375,0.902380645275116,1.0,0.0,3.0,1.0,0.0
17772060,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719970703125,0.7619951963424683,0.3301298320293426,0.3014022409915924,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113647460937,0.9008013606071472,0.5523022413253784,0.5261090993881226,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.228515625,0.9990000128746032,0.7697746753692627,0.529863715171814,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.197509765625,0.8426660895347595,0.4508783221244812,0.4308421015739441,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366271972656,0.6775856614112854,0.2297936081886291,1.0565353631973269,285.20556640625,284.95001220703125,300.95025634765625,295.783935546875,298.3968811035156,297.2526550292969,285.3496398925781,1.0,0.6571537256240845,0.4082923233509063,0.4082923233509063,1.0,1.0,-3.416257858276367,1.0530200004577637,2.3632378578186035,0.278732031583786,1.0,1.0,0.0,213.5810546875,221.0,64948.9453125,0.0,3517.829345703125,1.0,278.1595764160156,283.3349914550781,298.793701171875,303.1497497558594,293.1499938964844,293.1499938964844,278.45001220703125,50543.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773728609085083,1.0,0.0,0.0,2.8719019889831543,2.871922016143799,5.503418947228056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.8818359375,0.0,913.1763916015624,1895.4371337890625,0.0,3191.95556640625,0.7955335378646851,1.0,0.0,3.0,1.0,0.0
17772120,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719970703125,0.7619951963424683,0.3301298320293426,0.3014022409915924,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113647460937,0.9008013606071472,0.5523022413253784,0.5261090993881226,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.228515625,0.9990000128746032,0.7697746753692627,0.529863715171814,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.197509765625,0.8426660895347595,0.4508783221244812,0.4308421015739441,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366271972656,0.6775856614112854,0.2297936081886291,1.0565353631973269,285.20556640625,284.95001220703125,300.95025634765625,295.783935546875,298.3968811035156,297.2526550292969,285.3496398925781,1.0,0.6571537256240845,0.4082923233509063,0.4082923233509063,1.0,1.0,-3.416257858276367,1.0530200004577637,2.3632378578186035,0.278732031583786,1.0,1.0,0.0,213.5810546875,221.0,64948.9453125,0.0,3517.829345703125,1.0,278.1595764160156,283.3349914550781,298.793701171875,303.1497497558594,293.1499938964844,293.1499938964844,278.45001220703125,50543.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773728609085083,1.0,0.0,0.0,2.8719019889831543,2.871922016143799,5.503418947228056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.8818359375,0.0,913.1763916015624,1895.4371337890625,0.0,3191.95556640625,0.7955335378646851,1.0,0.0,3.0,1.0,0.0
17772180,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7596386671066284,0.3298313915729522,0.3012997508049011,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8976607918739319,0.55150306224823,0.525527834892273,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9990000128746032,0.7726868987083435,0.5346845984458923,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8402500748634338,0.4507101476192474,0.4308291673660278,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.6756992936134338,0.2299580574035644,1.0577863454818726,284.989013671875,284.95001220703125,300.8864440917969,295.7754821777344,298.3731384277344,297.25115966796875,284.9845275878906,1.0,0.6594439148902893,0.4072375297546386,0.4072375297546386,1.0,1.0,-3.4227216243743896,1.052297830581665,2.3704237937927246,0.2765830457210541,1.0,1.0,0.0,216.38735961914065,224.0,70006.015625,0.0,3549.579833984375,1.0,278.4417419433594,283.021728515625,298.7737121582031,303.2562866210937,293.1499938964844,293.1499938964844,278.1499938964844,30183.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727845549583435,1.0,0.0,0.0,3.6594369411468506,3.659460067749024,8.93556091341452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11490.2666015625,0.0,1500.0638427734375,1895.4371337890625,0.0,3148.9296875,0.902953326702118,1.0,0.0,3.0,1.0,0.0
17772240,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7596386671066284,0.3298313915729522,0.3012997508049011,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8976607918739319,0.55150306224823,0.525527834892273,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9990000128746032,0.7726868987083435,0.5346845984458923,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8402500748634338,0.4507101476192474,0.4308291673660278,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.6756992936134338,0.2299580574035644,1.0577863454818726,284.989013671875,284.95001220703125,300.8864440917969,295.7754821777344,298.3731384277344,297.25115966796875,284.9845275878906,1.0,0.6594439148902893,0.4072375297546386,0.4072375297546386,1.0,1.0,-3.4227216243743896,1.052297830581665,2.3704237937927246,0.2765830457210541,1.0,1.0,0.0,216.38735961914065,224.0,70006.015625,0.0,3549.579833984375,1.0,278.4417419433594,283.021728515625,298.7737121582031,303.2562866210937,293.1499938964844,293.1499938964844,278.1499938964844,30183.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727845549583435,1.0,0.0,0.0,3.6594369411468506,3.659460067749024,8.93556091341452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11490.2666015625,0.0,1500.0638427734375,1895.4371337890625,0.0,3148.9296875,0.902953326702118,1.0,0.0,3.0,1.0,0.0
17772300,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18853759765625,0.7576470375061035,0.329264223575592,0.3007535338401794,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006225585937,0.8952459096908569,0.550625205039978,0.5246633887290955,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20416259765625,0.9990000128746032,0.7733775973320007,0.5378615260124207,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971130371094,0.8383166193962097,0.4502032101154327,0.4303428530693054,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723937988281,0.6740899085998535,0.2297783493995666,1.0571980476379397,285.1993103027344,284.95001220703125,300.854248046875,295.77069091796875,298.3565673828125,297.24365234375,285.2066345214844,1.0,0.6604669690132141,0.406710147857666,0.406710147857666,1.0,1.0,-3.423556089401245,1.0510894060134888,2.372466564178467,0.2752322554588318,1.0,1.0,0.0,218.1741943359375,224.0,69333.4765625,0.0,3562.01904296875,1.0,278.202880859375,283.230224609375,298.7918395996094,303.2814025878906,293.1499938964844,293.1499938964844,278.1499938964844,34160.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771060705184937,1.0,0.0,0.0,3.35842514038086,3.3584461212158203,7.526007266278611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11073.9296875,0.0,1219.6632080078125,1895.4371337890625,0.0,3189.4541015625,0.8687711358070374,1.0,0.0,3.0,1.0,0.0
17772360,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22723388671875,0.7560989856719971,0.3289091289043426,0.3004980683326721,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691345214844,0.8932651281356812,0.5499778985977173,0.5241225361824036,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2878723144531,0.9990000128746032,0.774350643157959,0.5401570200920105,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547912597656,0.8367533087730408,0.4498918056488037,0.4301126003265381,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883239746094,0.6727926731109619,0.2297037094831466,1.057149887084961,285.2635498046875,284.95001220703125,300.82183837890625,295.7655029296875,298.3423156738281,297.23956298828125,285.40020751953125,1.0,0.6614872813224792,0.4062027037143707,0.4062027037143707,1.0,1.0,-3.425025224685669,1.0501551628112793,2.3748700618743896,0.2739929854869842,1.0,1.0,0.0,219.78726196289065,227.0,65171.61328125,0.0,3574.965087890625,1.0,278.1598205566406,283.38726806640625,298.7724609375,303.10321044921875,293.1499938964844,293.1499938964844,278.45001220703125,46828.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777292370796204,1.0,0.0,0.0,2.887037992477417,2.887057304382324,5.561581701840623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.470703125,0.0,902.5429077148438,1895.4371337890625,0.0,3195.296142578125,0.8024306893348694,1.0,0.0,3.0,1.0,0.0
17772420,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7536811232566833,0.3285644054412842,0.3004080355167389,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8900102376937866,0.5491345524787903,0.5235614776611328,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9988094568252563,0.7771485447883606,0.5433643460273743,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8342626094818115,0.4496940076351166,0.4301249384880066,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6708287596702576,0.2298509329557418,1.058477520942688,284.98687744140625,284.95001220703125,300.7564697265625,295.7538757324219,298.31890869140625,297.23895263671875,284.9820861816406,1.0,0.6636219024658203,0.4051878452301025,0.4051878452301025,1.0,1.0,-3.4297032356262207,1.048892617225647,2.380810499191284,0.2717455923557281,1.0,1.0,0.0,222.7717437744141,230.0,69930.2109375,0.0,3603.65869140625,1.0,278.4414367675781,283.0223388671875,298.7527160644531,303.2318115234375,293.1499938964844,293.1499938964844,278.1499938964844,30115.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734319806098938,1.0,0.0,0.0,3.655230045318604,3.655252933502197,8.915027933653619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.3427734375,0.0,1494.901123046875,1895.4371337890625,0.0,3155.001708984375,0.9020226001739502,1.0,0.0,3.0,1.0,0.0
17772480,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7536811232566833,0.3285644054412842,0.3004080355167389,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8900102376937866,0.5491345524787903,0.5235614776611328,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9988094568252563,0.7771485447883606,0.5433643460273743,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8342626094818115,0.4496940076351166,0.4301249384880066,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6708287596702576,0.2298509329557418,1.058477520942688,284.98687744140625,284.95001220703125,300.7564697265625,295.7538757324219,298.31890869140625,297.23895263671875,284.9820861816406,1.0,0.6636219024658203,0.4051878452301025,0.4051878452301025,1.0,1.0,-3.4297032356262207,1.048892617225647,2.380810499191284,0.2717455923557281,1.0,1.0,0.0,222.7717437744141,230.0,69930.2109375,0.0,3603.65869140625,1.0,278.4414367675781,283.0223388671875,298.7527160644531,303.2318115234375,293.1499938964844,293.1499938964844,278.1499938964844,30115.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734319806098938,1.0,0.0,0.0,3.655230045318604,3.655252933502197,8.915027933653619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.3427734375,0.0,1494.901123046875,1895.4371337890625,0.0,3155.001708984375,0.9020226001739502,1.0,0.0,3.0,1.0,0.0
17772540,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211303710937,0.7499071359634399,0.3276331126689911,0.2996206879615783,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.8852617144584656,0.547603189945221,0.5221756100654602,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28338623046875,0.9964053630828856,0.7793946862220764,0.5449817180633545,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491149902344,0.8304827809333801,0.448874682188034,0.4294311106204986,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826477050781,0.6676661372184753,0.2295942306518554,1.0579208135604858,285.2581787109375,284.95001220703125,300.6903381347656,295.740478515625,298.29052734375,297.23150634765625,285.4001770019531,1.0,0.6652674674987793,0.4041729867458343,0.4041729867458343,1.0,1.0,-3.4275431632995605,1.045236587524414,2.3823065757751465,0.2686244547367096,1.0,1.0,0.0,226.5206756591797,233.0,64760.05859375,0.0,3620.42529296875,1.0,278.1599426269531,283.3874206542969,298.7474060058594,303.0670166015625,293.1499938964844,293.1499938964844,278.45001220703125,47974.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782012462615967,1.0,0.0,0.0,2.856310606002808,2.856329917907715,5.443826012196951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.09375,0.0,886.5455322265625,1895.4371337890625,0.0,3199.720947265625,0.79632568359375,1.0,0.0,3.0,1.0,0.0
17772600,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211303710937,0.7499071359634399,0.3276331126689911,0.2996206879615783,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.8852617144584656,0.547603189945221,0.5221756100654602,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28338623046875,0.9964053630828856,0.7793946862220764,0.5449817180633545,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491149902344,0.8304827809333801,0.448874682188034,0.4294311106204986,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826477050781,0.6676661372184753,0.2295942306518554,1.0579208135604858,285.2581787109375,284.95001220703125,300.6903381347656,295.740478515625,298.29052734375,297.23150634765625,285.4001770019531,1.0,0.6652674674987793,0.4041729867458343,0.4041729867458343,1.0,1.0,-3.4275431632995605,1.045236587524414,2.3823065757751465,0.2686244547367096,1.0,1.0,0.0,226.5206756591797,233.0,64760.05859375,0.0,3620.42529296875,1.0,278.1599426269531,283.3874206542969,298.7474060058594,303.0670166015625,293.1499938964844,293.1499938964844,278.45001220703125,47974.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782012462615967,1.0,0.0,0.0,2.856310606002808,2.856329917907715,5.443826012196951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.09375,0.0,886.5455322265625,1895.4371337890625,0.0,3199.720947265625,0.79632568359375,1.0,0.0,3.0,1.0,0.0
17772660,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.747721254825592,0.3272459506988525,0.299488216638565,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8822808265686035,0.5467073321342468,0.5215625166893005,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.995352268218994,0.7825590968132019,0.5473963618278503,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8282244801521301,0.4486370086669922,0.429404079914093,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.6659222841262817,0.2297314554452896,1.0591868162155151,284.9810485839844,284.95001220703125,300.62353515625,295.7252197265625,298.26873779296875,297.2333679199219,284.9760437011719,1.0,0.6671542525291443,0.4032294154167175,0.4032294154167175,1.0,1.0,-3.43104100227356,1.04374361038208,2.3872973918914795,0.2663841545581817,1.0,1.0,0.0,229.31431579589844,236.0,69762.84375,0.0,3645.223876953125,1.0,278.4414367675781,283.02117919921875,298.72442626953125,303.1931457519531,293.1499938964844,293.1499938964844,278.1499938964844,29990.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739036917686462,1.0,0.0,0.0,3.647690296173096,3.6477131843566895,8.878287758307124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.2392578125,0.0,1485.668212890625,1895.4371337890625,0.0,3159.426025390625,0.9002110958099365,1.0,0.0,3.0,1.0,0.0
17772720,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.747721254825592,0.3272459506988525,0.299488216638565,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8822808265686035,0.5467073321342468,0.5215625166893005,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.995352268218994,0.7825590968132019,0.5473963618278503,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8282244801521301,0.4486370086669922,0.429404079914093,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.6659222841262817,0.2297314554452896,1.0591868162155151,284.9810485839844,284.95001220703125,300.62353515625,295.7252197265625,298.26873779296875,297.2333679199219,284.9760437011719,1.0,0.6671542525291443,0.4032294154167175,0.4032294154167175,1.0,1.0,-3.43104100227356,1.04374361038208,2.3872973918914795,0.2663841545581817,1.0,1.0,0.0,229.31431579589844,236.0,69762.84375,0.0,3645.223876953125,1.0,278.4414367675781,283.02117919921875,298.72442626953125,303.1931457519531,293.1499938964844,293.1499938964844,278.1499938964844,29990.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739036917686462,1.0,0.0,0.0,3.647690296173096,3.6477131843566895,8.878287758307124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.2392578125,0.0,1485.668212890625,1895.4371337890625,0.0,3159.426025390625,0.9002110958099365,1.0,0.0,3.0,1.0,0.0
17772780,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232177734375,0.7442004084587097,0.3264327347278595,0.2986160814762115,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596252441406,0.8778351545333862,0.5452983975410461,0.5200729370117188,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47344970703125,0.99303537607193,0.7852035164833069,0.5489113330841064,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.448486328125,0.8246800303459167,0.4479191303253174,0.4286239743232727,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.6629953980445862,0.229529321193695,1.0584198236465454,285.455810546875,284.95001220703125,300.5560913085937,295.7079772949219,298.24237060546875,297.2287292480469,285.5170288085937,1.0,0.6686240434646606,0.4022858440876007,0.4022858440876007,1.0,1.0,-3.42815899848938,1.0400347709655762,2.388124227523804,0.2633331716060638,1.0,1.0,0.0,232.8902740478516,239.0,66604.3828125,0.0,3659.2294921875,1.0,278.16021728515625,283.5213928222656,298.703125,302.9651184082031,293.1499938964844,293.1499938964844,278.45001220703125,36467.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775232434272766,1.0,0.0,0.0,3.0102343559265137,3.010252952575684,6.046359430911252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.640625,0.0,933.9578857421876,1895.4371337890625,0.0,3193.364990234375,0.820828914642334,1.0,0.0,3.0,1.0,0.0
17772840,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232177734375,0.7442004084587097,0.3264327347278595,0.2986160814762115,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596252441406,0.8778351545333862,0.5452983975410461,0.5200729370117188,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47344970703125,0.99303537607193,0.7852035164833069,0.5489113330841064,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.448486328125,0.8246800303459167,0.4479191303253174,0.4286239743232727,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.6629953980445862,0.229529321193695,1.0584198236465454,285.455810546875,284.95001220703125,300.5560913085937,295.7079772949219,298.24237060546875,297.2287292480469,285.5170288085937,1.0,0.6686240434646606,0.4022858440876007,0.4022858440876007,1.0,1.0,-3.42815899848938,1.0400347709655762,2.388124227523804,0.2633331716060638,1.0,1.0,0.0,232.8902740478516,239.0,66604.3828125,0.0,3659.2294921875,1.0,278.16021728515625,283.5213928222656,298.703125,302.9651184082031,293.1499938964844,293.1499938964844,278.45001220703125,36467.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775232434272766,1.0,0.0,0.0,3.0102343559265137,3.010252952575684,6.046359430911252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.640625,0.0,933.9578857421876,1895.4371337890625,0.0,3193.364990234375,0.820828914642334,1.0,0.0,3.0,1.0,0.0
