time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7439355850219727,0.3265971541404724,0.298884242773056,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8772727847099304,0.5452423691749573,0.5201449394226074,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.993309199810028,0.7873640060424805,0.5506174564361572,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8243359923362732,0.4481406807899475,0.4289180338382721,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6628161668777466,0.2297974377870559,1.0597375631332395,285.0325012207031,284.95001220703125,300.5220947265625,295.6985778808594,298.235595703125,297.2357482910156,285.0285339355469,1.0,0.6696341633796692,0.4018140733242035,0.4018140733242035,1.0,1.0,-3.4325520992279053,1.0402079820632937,2.3923442363739014,0.2624426782131195,1.0,1.0,0.0,233.7182006835937,239.0,69194.71875,0.0,3674.71923828125,1.0,278.3957214355469,283.0700988769531,298.67596435546875,303.0602722167969,293.1499938964844,293.1499938964844,278.45001220703125,28259.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733121752738953,1.0,0.0,0.0,3.539059638977051,3.53908109664917,8.357358751709398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.029296875,0.0,1357.0555419921875,1895.4371337890625,0.0,3153.8779296875,0.8746768236160278,1.0,0.0,3.0,1.0,0.0
17772960,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.7423341274261475,0.3258896470069885,0.2985269129276275,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8752303719520569,0.5442323684692383,0.5195099711418152,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.992224097251892,0.7880610823631287,0.5513967275619507,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8227235674858093,0.4475544095039367,0.428648442029953,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.6615493297576904,0.2296126931905746,1.0598511695861816,284.9717102050781,284.95001220703125,300.48797607421875,295.6886291503906,298.21942138671875,297.2292785644531,284.9667663574219,1.0,0.6704635620117188,0.4013517498970032,0.4013517498970032,1.0,1.0,-3.432118654251098,1.0387170314788818,2.393401622772217,0.2611995041370392,1.0,1.0,0.0,235.49490356445312,242.0,69598.03125,0.0,3684.079833984375,1.0,278.4408264160156,283.0170593261719,298.6895446777344,303.1478576660156,293.1499938964844,293.1499938964844,278.1499938964844,29894.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745916485786438,1.0,0.0,0.0,3.641700744628906,3.6417236328125,8.849154937706771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.6591796875,0.0,1478.378662109375,1895.4371337890625,0.0,3165.87744140625,0.8987380266189575,1.0,0.0,3.0,1.0,0.0
17773020,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.523193359375,0.739000141620636,0.3252307772636413,0.2976258993148803,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54266357421875,0.8710127472877502,0.5429919362068176,0.5179859399795532,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.547119140625,0.9899441003799438,0.7909578084945679,0.5528528094291687,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377197265625,0.8193190693855286,0.4469856023788452,0.4278462529182434,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49383544921875,0.6587934494018555,0.2294851392507553,1.0590064525604248,285.5411682128906,284.95001220703125,300.4192810058594,295.6671142578125,298.1946716308594,297.2270812988281,285.5293884277344,1.0,0.6718700528144836,0.4004271328449249,0.4004271328449249,1.0,1.0,-3.4289655685424805,1.0349643230438232,2.394001245498657,0.2581286430358886,1.0,1.0,0.0,239.0090789794922,245.0,67667.4296875,0.0,3697.042236328125,1.0,278.1605834960937,283.5481872558594,298.654296875,302.9073791503906,293.1499938964844,293.1499938964844,278.45001220703125,32148.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772425651550293,1.0,0.0,0.0,3.11973524093628,3.119753837585449,6.494247486443783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.65234375,0.0,994.7388305664062,1895.4371337890625,0.0,3190.733642578125,0.8281393051147461,1.0,0.0,3.0,1.0,0.0
17773080,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.523193359375,0.739000141620636,0.3252307772636413,0.2976258993148803,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54266357421875,0.8710127472877502,0.5429919362068176,0.5179859399795532,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.547119140625,0.9899441003799438,0.7909578084945679,0.5528528094291687,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377197265625,0.8193190693855286,0.4469856023788452,0.4278462529182434,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49383544921875,0.6587934494018555,0.2294851392507553,1.0590064525604248,285.5411682128906,284.95001220703125,300.4192810058594,295.6671142578125,298.1946716308594,297.2270812988281,285.5293884277344,1.0,0.6718700528144836,0.4004271328449249,0.4004271328449249,1.0,1.0,-3.4289655685424805,1.0349643230438232,2.394001245498657,0.2581286430358886,1.0,1.0,0.0,239.0090789794922,245.0,67667.4296875,0.0,3697.042236328125,1.0,278.1605834960937,283.5481872558594,298.654296875,302.9073791503906,293.1499938964844,293.1499938964844,278.45001220703125,32148.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772425651550293,1.0,0.0,0.0,3.11973524093628,3.119753837585449,6.494247486443783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.65234375,0.0,994.7388305664062,1895.4371337890625,0.0,3190.733642578125,0.8281393051147461,1.0,0.0,3.0,1.0,0.0
17773140,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7381123900413513,0.3248738944530487,0.2977800965309143,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8696343898773193,0.5422488451004028,0.5178136825561523,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9898236989974976,0.793140172958374,0.5550280809402466,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8183351755142212,0.4467862844467163,0.4280872642993927,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6581540703773499,0.2296063005924224,1.0606341361999512,284.9958801269531,284.95001220703125,300.3666687011719,295.64923095703125,298.1779479980469,297.2287292480469,284.9910888671875,1.0,0.6733295917510986,0.399724394083023,0.399724394083023,1.0,1.0,-3.4338128566741943,1.034608006477356,2.399204730987549,0.2567622661590576,1.0,1.0,0.0,240.6616058349609,245.0,69199.328125,0.0,3718.516357421875,1.0,278.428466796875,283.0433349609375,298.64031982421875,303.0528564453125,293.1499938964844,293.1499938964844,278.45001220703125,29043.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874423086643219,1.0,0.0,0.0,3.58955717086792,3.5895793437957764,8.597556870881817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.515625,0.0,1415.7657470703125,1895.4371337890625,0.0,3164.296630859375,0.8863121867179871,1.0,0.0,3.0,1.0,0.0
17773200,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.7372363805770874,0.3244983851909637,0.2975262999534607,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.8685442209243774,0.5417221784591675,0.5174150466918945,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.9891585111618042,0.7934156656265259,0.5552869439125061,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.8174439072608948,0.4464688301086426,0.4278812706470489,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.6574571132659912,0.2294903248548507,1.0604850053787231,284.9639587402344,284.95001220703125,300.3500061035156,295.643310546875,298.169921875,297.2253112792969,284.95916748046875,1.0,0.6736881136894226,0.3995024859905243,0.3995024859905243,1.0,1.0,-3.432914972305298,1.0336546897888184,2.3992602825164795,0.2560509145259857,0.977306604385376,0.977306604385376,0.0,241.60086059570312,248.0,69398.375,0.0,3721.837646484375,1.0,278.4404602050781,283.01422119140625,298.6464233398437,303.09375,293.1499938964844,293.1499938964844,278.1499938964844,29971.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754805326461792,1.0,0.0,0.0,3.632856369018554,3.632879257202149,8.806225082480523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11354.7275390625,0.0,1469.283447265625,1895.4371337890625,0.0,3174.212890625,0.8966914415359497,1.0,0.0,3.0,1.0,0.0
17773260,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5761413574219,0.7338290214538574,0.3239003121852875,0.2964980602264404,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.565673828125,0.8642857670783997,0.5405611991882324,0.5157510638237,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55633544921875,0.9866909384727478,0.7965510487556458,0.5566049814224243,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57037353515625,0.8138905167579651,0.4459468722343445,0.4269543588161468,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741577148437,0.654594898223877,0.229280948638916,1.059024691581726,285.5672912597656,284.95001220703125,300.2800598144531,295.617919921875,298.1466064453125,297.2252502441406,285.4734802246094,1.0,0.6749841570854187,0.3986451029777527,0.3986451029777527,1.0,1.0,-3.4283788204193115,1.0296106338500977,2.398768186569214,0.2529457509517669,1.0,1.0,0.0,245.23291015625,251.0,68608.0,0.0,3732.092041015625,1.0,278.1609191894531,283.5024108886719,298.5941162109375,302.87322998046875,293.1499938964844,293.1499938964844,278.45001220703125,29059.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768002986907959,1.0,0.0,0.0,3.2399344444274902,3.2399535179138184,7.004316557868151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.8779296875,0.0,1076.915771484375,1895.4371337890625,0.0,3186.587646484375,0.8328565359115601,1.0,0.0,3.0,1.0,0.0
17773320,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5761413574219,0.7338290214538574,0.3239003121852875,0.2964980602264404,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.565673828125,0.8642857670783997,0.5405611991882324,0.5157510638237,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55633544921875,0.9866909384727478,0.7965510487556458,0.5566049814224243,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57037353515625,0.8138905167579651,0.4459468722343445,0.4269543588161468,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741577148437,0.654594898223877,0.229280948638916,1.059024691581726,285.5672912597656,284.95001220703125,300.2800598144531,295.617919921875,298.1466064453125,297.2252502441406,285.4734802246094,1.0,0.6749841570854187,0.3986451029777527,0.3986451029777527,1.0,1.0,-3.4283788204193115,1.0296106338500977,2.398768186569214,0.2529457509517669,1.0,1.0,0.0,245.23291015625,251.0,68608.0,0.0,3732.092041015625,1.0,278.1609191894531,283.5024108886719,298.5941162109375,302.87322998046875,293.1499938964844,293.1499938964844,278.45001220703125,29059.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768002986907959,1.0,0.0,0.0,3.2399344444274902,3.2399535179138184,7.004316557868151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.8779296875,0.0,1076.915771484375,1895.4371337890625,0.0,3186.587646484375,0.8328565359115601,1.0,0.0,3.0,1.0,0.0
17773380,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7317116856575012,0.322530448436737,0.2961524426937103,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8614872097969055,0.538635790348053,0.5149349570274353,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9854981899261476,0.7979778051376343,0.5587624311447144,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8115996718406677,0.4448160231113434,0.4267342686653137,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.6527814865112305,0.2287192642688751,1.0589663982391355,284.95166015625,284.95001220703125,300.2113342285156,295.5924987792969,298.1171264648437,297.2160949707031,284.94732666015625,1.0,0.676516056060791,0.397812157869339,0.397812157869339,1.0,1.0,-3.429260492324829,1.0274909734725952,2.4017696380615234,0.2508678436279297,0.8905683755874634,0.8905683755874634,0.0,248.07745361328125,251.0,69020.453125,0.0,3750.89306640625,1.0,278.4403381347656,283.009033203125,298.5951232910156,303.0220947265625,293.1499938964844,293.1499938964844,278.45001220703125,30696.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761919736862183,1.0,0.0,0.0,3.614235639572144,3.614258527755737,8.716181127965683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.1796875,0.0,1454.4456787109375,1895.4371337890625,0.0,3180.8837890625,0.8914157152175903,1.0,0.0,3.0,1.0,0.0
17773440,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7315834164619446,0.3224676847457886,0.2961058616638183,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8613336682319641,0.5385535955429077,0.5148691534996033,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9853911995887756,0.7979867458343506,0.5587765574455261,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8114648461341858,0.4447590410709381,0.4266922175884247,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6526710391044617,0.2286856919527053,1.0588672161102295,284.9486083984375,284.95001220703125,300.2093200683594,295.5917358398437,298.11602783203125,297.21551513671875,284.9452819824219,1.0,0.6765445470809937,0.3977877497673034,0.3977877497673034,1.0,1.0,-3.4289729595184326,1.0273209810256958,2.401651859283448,0.2507666051387787,0.8699994087219238,0.8699994087219238,0.0,248.2060546875,254.0,68969.7890625,0.0,3750.943603515625,1.0,278.4412536621094,283.0074462890625,298.5956115722656,303.0249938964844,293.1499938964844,293.1499938964844,278.1499938964844,31456.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763355016708374,1.0,0.0,0.0,3.6109485626220703,3.610971450805664,8.700333751221478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.8994140625,0.0,1456.5223388671875,1895.4371337890625,0.0,3182.229736328125,0.8904312252998352,1.0,0.0,3.0,1.0,0.0
17773500,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.7293464541435242,0.3214695155620575,0.2952638566493988,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.8586654663085938,0.5372110605239868,0.513672947883606,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.9835296869277954,0.7983483672142029,0.559020459651947,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8090828061103821,0.4438276588916778,0.425900936126709,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6507100462913513,0.2281036078929901,1.0568280220031738,284.9356689453125,284.95001220703125,300.1736755371094,295.5783996582031,298.0980834960937,297.2070007324219,284.90869140625,1.0,0.676963746547699,0.3973590433597564,0.3973590433597564,1.0,1.0,-3.423411130905152,1.024165153503418,2.3992459774017334,0.2488823533058166,0.7808471918106079,0.7808471918106079,0.0,250.4100952148437,254.0,69835.984375,0.0,3750.2685546875,1.0,278.20196533203125,282.9562683105469,298.6122131347656,303.1721496582031,293.1499938964844,293.1499938964844,278.1499938964844,31708.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816196322441101,1.0,0.0,0.0,3.560029983520508,3.560052394866944,8.456693763037038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11057.5,0.0,1404.0406494140625,1895.4371337890625,0.0,3231.757080078125,0.8856689929962158,1.0,0.0,3.0,1.0,0.0
17773560,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.7278535962104797,0.3214360773563385,0.2947629392147064,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.8568248748779297,0.5369210243225098,0.5128533244132996,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.9825105667114258,0.8004257678985596,0.5597785115242004,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.8074296712875366,0.4437730312347412,0.4253981113433838,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1442565917969,0.649320125579834,0.2279736846685409,1.0552453994750977,285.1020202636719,284.95001220703125,300.13787841796875,295.5648498535156,298.09002685546875,297.2122802734375,285.0356140136719,1.0,0.6774088144302368,0.3969852924346924,0.3969852924346924,1.0,1.0,-3.420207023620605,1.0219837427139282,2.398223161697388,0.2472050637006759,1.0,1.0,0.0,251.9858245849609,257.0,69336.171875,0.0,3751.68701171875,1.0,278.1606140136719,283.07305908203125,298.5569152832031,303.01226806640625,293.1499938964844,293.1499938964844,278.1499938964844,27663.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787497878074646,1.0,0.0,0.0,3.448047399520874,3.4480679035186768,7.933041956675879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10971.0556640625,0.0,1260.954833984375,1895.4371337890625,0.0,3204.86279296875,0.8557770252227783,1.0,0.0,3.0,1.0,0.0
17773620,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.7254999279975891,0.3199860155582428,0.294151246547699,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.8538534045219421,0.5348787903785706,0.5117025971412659,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.9810451865196228,0.8017768859863281,0.5616288185119629,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.8047747611999512,0.4424970149993896,0.4248501658439636,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.6471590399742126,0.2271460592746734,1.0534428358078003,285.0889587402344,284.95001220703125,300.0657958984375,295.5372314453125,298.0594787597656,297.20233154296875,285.1930847167969,1.0,0.6785058379173279,0.3962377607822418,0.3962377607822418,1.0,1.0,-3.4175057411193848,1.018876314163208,2.3986294269561768,0.2449746578931808,1.0,1.0,0.0,254.8622589111328,260.0,64157.41015625,0.0,3761.882080078125,1.0,278.1504211425781,283.2213439941406,298.5372314453125,302.8287658691406,293.1499938964844,293.1499938964844,278.45001220703125,48885.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786026835441589,1.0,0.0,0.0,2.903706789016724,2.903726577758789,5.625988137580862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.185546875,0.0,927.2807006835938,1895.4371337890625,0.0,3203.484375,0.7740169167518616,1.0,0.0,3.0,1.0,0.0
17773680,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.7254999279975891,0.3199860155582428,0.294151246547699,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.8538534045219421,0.5348787903785706,0.5117025971412659,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.9810451865196228,0.8017768859863281,0.5616288185119629,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.8047747611999512,0.4424970149993896,0.4248501658439636,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.6471590399742126,0.2271460592746734,1.0534428358078003,285.0889587402344,284.95001220703125,300.0657958984375,295.5372314453125,298.0594787597656,297.20233154296875,285.1930847167969,1.0,0.6785058379173279,0.3962377607822418,0.3962377607822418,1.0,1.0,-3.4175057411193848,1.018876314163208,2.3986294269561768,0.2449746578931808,1.0,1.0,0.0,254.8622589111328,260.0,64157.41015625,0.0,3761.882080078125,1.0,278.1504211425781,283.2213439941406,298.5372314453125,302.8287658691406,293.1499938964844,293.1499938964844,278.45001220703125,48885.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786026835441589,1.0,0.0,0.0,2.903706789016724,2.903726577758789,5.625988137580862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.185546875,0.0,927.2807006835938,1895.4371337890625,0.0,3203.484375,0.7740169167518616,1.0,0.0,3.0,1.0,0.0
17773740,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.7220103144645691,0.3183109760284424,0.2928571701049804,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8497556447982788,0.5325753092765808,0.509773313999176,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.978276550769806,0.8028826713562012,0.5625437498092651,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8009466528892517,0.4409730136394501,0.4236487448215484,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.6440955996513367,0.2260981947183609,1.0498230457305908,284.9556579589844,284.95001220703125,299.9930725097656,295.5089416503906,298.0276794433594,297.1910400390625,284.9622497558594,1.0,0.6792826652526855,0.3954902291297912,0.3954902291297912,1.0,1.0,-3.4089341163635254,1.0137667655944824,2.395167350769043,0.2418607026338577,0.9008047580718994,0.9008047580718994,0.0,258.4959716796875,248.0,67589.0390625,0.0,3762.168212890625,1.0,278.44012451171875,283.0406188964844,298.5107727050781,302.8665466308594,293.1499938964844,293.1499938964844,278.75,34762.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757238388061523,1.0,0.0,0.0,3.4967288970947266,3.496751308441162,8.158630180332693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.4521484375,0.0,1360.3680419921875,1895.4371337890625,0.0,3176.49462890625,0.8671331405639648,1.0,0.0,3.0,1.0,0.0
17773800,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.7220103144645691,0.3183109760284424,0.2928571701049804,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8497556447982788,0.5325753092765808,0.509773313999176,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.978276550769806,0.8028826713562012,0.5625437498092651,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8009466528892517,0.4409730136394501,0.4236487448215484,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.6440955996513367,0.2260981947183609,1.0498230457305908,284.9556579589844,284.95001220703125,299.9930725097656,295.5089416503906,298.0276794433594,297.1910400390625,284.9622497558594,1.0,0.6792826652526855,0.3954902291297912,0.3954902291297912,1.0,1.0,-3.4089341163635254,1.0137667655944824,2.395167350769043,0.2418607026338577,0.9008047580718994,0.9008047580718994,0.0,258.4959716796875,248.0,67589.0390625,0.0,3762.168212890625,1.0,278.44012451171875,283.0406188964844,298.5107727050781,302.8665466308594,293.1499938964844,293.1499938964844,278.75,34762.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757238388061523,1.0,0.0,0.0,3.4967288970947266,3.496751308441162,8.158630180332693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.4521484375,0.0,1360.3680419921875,1895.4371337890625,0.0,3176.49462890625,0.8671331405639648,1.0,0.0,3.0,1.0,0.0
17773860,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.7223442792892456,0.3165917694568634,0.2910935282707214,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8504679799079895,0.530157208442688,0.5072718262672424,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.980754852294922,0.8040148615837097,0.5630750060081482,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.8018617033958435,0.4393135905265808,0.4218783974647522,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6444288492202759,0.2248700410127639,1.043619155883789,284.9657592773437,284.95001220703125,299.9198303222656,295.4800109863281,297.9964904785156,297.1806945800781,284.9613342285156,1.0,0.6755126118659973,0.3948219418525696,0.3948219418525696,1.0,1.0,-3.3948535919189453,1.0069975852966309,2.3878560066223145,0.2382800281047821,1.0,1.0,0.0,255.14035034179688,236.0,67487.4921875,0.0,3708.54443359375,1.0,278.74139404296875,283.07098388671875,298.4826965332031,302.8101806640625,293.1499938964844,293.1499938964844,278.45001220703125,31302.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742043375968933,1.0,0.0,0.0,3.731390476226807,3.731414318084717,9.290405387218924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10974.3955078125,0.0,1589.683837890625,1895.4371337890625,0.0,3162.2451171875,0.91989004611969,1.0,0.0,3.0,1.0,0.0
17773920,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.7223442792892456,0.3165917694568634,0.2910935282707214,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8504679799079895,0.530157208442688,0.5072718262672424,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.980754852294922,0.8040148615837097,0.5630750060081482,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.8018617033958435,0.4393135905265808,0.4218783974647522,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6444288492202759,0.2248700410127639,1.043619155883789,284.9657592773437,284.95001220703125,299.9198303222656,295.4800109863281,297.9964904785156,297.1806945800781,284.9613342285156,1.0,0.6755126118659973,0.3948219418525696,0.3948219418525696,1.0,1.0,-3.3948535919189453,1.0069975852966309,2.3878560066223145,0.2382800281047821,1.0,1.0,0.0,255.14035034179688,236.0,67487.4921875,0.0,3708.54443359375,1.0,278.74139404296875,283.07098388671875,298.4826965332031,302.8101806640625,293.1499938964844,293.1499938964844,278.45001220703125,31302.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742043375968933,1.0,0.0,0.0,3.731390476226807,3.731414318084717,9.290405387218924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10974.3955078125,0.0,1589.683837890625,1895.4371337890625,0.0,3162.2451171875,0.91989004611969,1.0,0.0,3.0,1.0,0.0
17773980,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41180419921875,0.7255244851112366,0.3152962327003479,0.2894173264503479,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44451904296875,0.8546442985534668,0.5281742215156555,0.5048472285270691,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.9867003560066224,0.8058068752288818,0.5637540221214294,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.435302734375,0.8062103986740112,0.4380381107330322,0.4201553761959076,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753662109375,0.6473040580749512,0.2238466441631317,1.0370832681655884,285.4419250488281,284.95001220703125,299.8460998535156,295.4504699707031,297.9693298339844,297.1759033203125,285.4859619140625,1.0,0.669774055480957,0.3941536545753479,0.3941536545753479,1.0,1.0,-3.3808035850524902,1.0002539157867432,2.380549669265747,0.2347016930580139,1.0,1.0,0.0,247.4857940673828,224.0,64528.20703125,0.0,3630.580810546875,1.0,278.45977783203125,283.5682983398437,298.44268798828125,302.55718994140625,293.1499938964844,293.1499938964844,278.75,35951.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773077726364136,1.0,0.0,0.0,3.081644296646118,3.081663131713867,6.33662978088978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.8935546875,0.0,987.6973266601562,1895.4371337890625,0.0,3191.344970703125,0.8334954977035522,1.0,0.0,3.0,1.0,0.0
17774040,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41180419921875,0.7255244851112366,0.3152962327003479,0.2894173264503479,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44451904296875,0.8546442985534668,0.5281742215156555,0.5048472285270691,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.9867003560066224,0.8058068752288818,0.5637540221214294,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.435302734375,0.8062103986740112,0.4380381107330322,0.4201553761959076,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753662109375,0.6473040580749512,0.2238466441631317,1.0370832681655884,285.4419250488281,284.95001220703125,299.8460998535156,295.4504699707031,297.9693298339844,297.1759033203125,285.4859619140625,1.0,0.669774055480957,0.3941536545753479,0.3941536545753479,1.0,1.0,-3.3808035850524902,1.0002539157867432,2.380549669265747,0.2347016930580139,1.0,1.0,0.0,247.4857940673828,224.0,64528.20703125,0.0,3630.580810546875,1.0,278.45977783203125,283.5682983398437,298.44268798828125,302.55718994140625,293.1499938964844,293.1499938964844,278.75,35951.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773077726364136,1.0,0.0,0.0,3.081644296646118,3.081663131713867,6.33662978088978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.8935546875,0.0,987.6973266601562,1895.4371337890625,0.0,3191.344970703125,0.8334954977035522,1.0,0.0,3.0,1.0,0.0
17774100,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7288073301315308,0.315089076757431,0.2891585230827331,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8586957454681396,0.5276839137077332,0.5043138861656189,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9913762807846068,0.80731600522995,0.5648927688598633,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.810219407081604,0.4378671050071716,0.4198785126209259,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.6502596139907837,0.2236518859863281,1.0353014469146729,285.0292358398437,284.95001220703125,299.80908203125,295.4354858398437,297.9609069824219,297.1809997558594,285.0257263183594,1.0,0.6667470932006836,0.393819510936737,0.393819510936737,1.0,1.0,-3.378739833831787,0.9985875487327576,2.380152463912964,0.2334370166063308,1.0,1.0,0.0,242.10145568847656,224.0,66382.7734375,0.0,3594.6181640625,1.0,278.69683837890625,283.1377258300781,298.4080810546875,302.61773681640625,293.1499938964844,293.1499938964844,278.75,28793.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726134896278381,1.0,0.0,0.0,3.5726213455200195,3.572643280029297,8.516619800502667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.1240234375,0.0,1395.997314453125,1895.4371337890625,0.0,3147.3251953125,0.8825320601463318,1.0,0.0,3.0,1.0,0.0
17774160,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7311941385269165,0.3140870332717895,0.2882893681526184,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.8618667721748352,0.5263181924819946,0.503085196018219,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.9949251413345336,0.8074181079864502,0.5650779008865356,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.8132884502410889,0.4369504749774933,0.4190400242805481,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.6525854468345642,0.223041296005249,1.0322930812835691,284.9729919433594,284.95001220703125,299.77197265625,295.4203491210937,297.94384765625,297.1735534667969,284.968017578125,1.0,0.6633555889129639,0.3935819566249847,0.3935819566249847,1.0,1.0,-3.371823072433472,0.9955093264579772,2.3763136863708496,0.2320471853017807,1.0,1.0,0.0,237.2935333251953,212.0,66617.2265625,0.0,3550.5546875,1.0,278.7409973144531,283.0902709960937,298.41534423828125,302.68511962890625,293.1499938964844,293.1499938964844,278.45001220703125,30312.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873238742351532,1.0,0.0,0.0,3.6675775051116943,3.667600631713867,8.975360401564103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10822.728515625,0.0,1510.0517578125,1895.4371337890625,0.0,3153.189208984375,0.9049070477485656,1.0,0.0,3.0,1.0,0.0
17774220,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820556640625,0.7356255054473877,0.3126331865787506,0.2863826155662536,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5229797363281,0.8678591251373291,0.5241343379020691,0.5003835558891296,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5398864746094,0.9990000128746032,0.8090994358062744,0.5620860457420349,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.511474609375,0.8188989162445068,0.4355367124080658,0.4171200096607208,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4376525878906,0.6568812131881714,0.2219604253768921,1.025349497795105,285.51971435546875,284.95001220703125,299.69744873046875,295.38970947265625,297.9159240722656,297.1677551269531,285.5782470703125,1.0,0.6556528806686401,0.3931068181991577,0.3931068181991577,1.0,1.0,-3.349910020828247,0.9866940975189208,2.363215923309326,0.2272149473428726,1.0,1.0,0.0,227.9357147216797,200.0,63020.61328125,0.0,3447.867431640625,1.0,278.4605407714844,283.6627502441406,298.3757629394531,302.386474609375,293.1499938964844,293.1499938964844,278.75,36350.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754398226737976,1.0,0.0,0.0,2.9535579681396484,2.953575849533081,5.820822366331413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.7216796875,0.0,889.7206420898438,1895.4371337890625,0.0,3173.830810546875,0.8135988712310791,1.0,0.0,3.0,1.0,0.0
17774280,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820556640625,0.7356255054473877,0.3126331865787506,0.2863826155662536,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5229797363281,0.8678591251373291,0.5241343379020691,0.5003835558891296,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5398864746094,0.9990000128746032,0.8090994358062744,0.5620860457420349,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.511474609375,0.8188989162445068,0.4355367124080658,0.4171200096607208,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4376525878906,0.6568812131881714,0.2219604253768921,1.025349497795105,285.51971435546875,284.95001220703125,299.69744873046875,295.38970947265625,297.9159240722656,297.1677551269531,285.5782470703125,1.0,0.6556528806686401,0.3931068181991577,0.3931068181991577,1.0,1.0,-3.349910020828247,0.9866940975189208,2.363215923309326,0.2272149473428726,1.0,1.0,0.0,227.9357147216797,200.0,63020.61328125,0.0,3447.867431640625,1.0,278.4605407714844,283.6627502441406,298.3757629394531,302.386474609375,293.1499938964844,293.1499938964844,278.75,36350.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754398226737976,1.0,0.0,0.0,2.9535579681396484,2.953575849533081,5.820822366331413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.7216796875,0.0,889.7206420898438,1895.4371337890625,0.0,3173.830810546875,0.8135988712310791,1.0,0.0,3.0,1.0,0.0
17774340,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.74061119556427,0.3116190731525421,0.2855549454689026,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.8742695450782776,0.5225512385368347,0.499014139175415,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.9990000128746032,0.8128634691238403,0.5485053062438965,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.8247103691101074,0.4346134066581726,0.4162897169589996,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.6616069674491882,0.2212796211242675,1.0216084718704224,284.9667053222656,284.95001220703125,299.6346130371094,295.3635559082031,297.90283203125,297.1778869628906,284.96051025390625,1.0,0.6484219431877136,0.3927077054977417,0.3927077054977417,1.0,1.0,-3.327572822570801,0.9778338074684144,2.3497390747070312,0.2245644778013229,0.9752325415611268,0.9752325415611268,0.0,219.5795745849609,200.0,65494.66015625,0.0,3346.7998046875,1.0,278.7344665527344,283.0997619628906,298.3495178222656,302.5369567871094,293.1499938964844,293.1499938964844,278.75,29201.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705316781997681,1.0,0.0,0.0,3.59333872795105,3.5933611392974854,8.615681394985586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.33203125,0.0,1420.964111328125,1895.4371337890625,0.0,3127.798095703125,0.8871002793312073,1.0,0.0,3.0,1.0,0.0
17774400,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7412793636322021,0.3112237155437469,0.2851864099502563,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.875205397605896,0.5220209956169128,0.4985097050666809,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9990000128746032,0.8134270906448364,0.5462196469306946,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8255580067634583,0.4342362582683563,0.4159271717071533,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6622911095619202,0.2210340946912765,1.0204089879989624,284.9451904296875,284.95001220703125,299.62261962890625,295.3585510253906,297.8987121582031,297.17755126953125,284.9428405761719,1.0,0.6469171047210693,0.3926316797733307,0.3926316797733307,1.0,1.0,-3.321897506713867,0.9756715893745422,2.3462259769439697,0.2236935645341873,0.8368995785713196,0.8368995785713196,0.0,218.1068115234375,188.0,65273.8828125,0.0,3325.557373046875,1.0,278.7413330078125,283.0859069824219,298.3525085449219,302.5527648925781,293.1499938964844,293.1499938964844,278.45001220703125,32562.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710145354270935,1.0,0.0,0.0,3.5880990028381348,3.5881218910217285,8.590573088440578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.1728515625,0.0,1440.1043701171875,1895.4371337890625,0.0,3132.327392578125,0.8849676847457886,1.0,0.0,3.0,1.0,0.0
17774460,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7461968064308167,0.3092975616455078,0.2829796075820923,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.881923258304596,0.5192386507987976,0.4954003989696502,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9990000128746032,0.8186653852462769,0.5307303667068481,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8315394520759583,0.4322798252105713,0.413632869720459,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.6671270132064819,0.2196699678897857,1.0124953985214231,284.8908996582031,284.95001220703125,299.5475158691406,295.3269348144531,297.8813781738281,297.18682861328125,284.8553161621094,1.0,0.6369504332542419,0.3924261927604675,0.3924261927604675,1.0,1.0,-3.284602403640747,0.9622769951820374,2.3223254680633545,0.218645378947258,0.4464063048362732,0.4464063048362732,0.0,208.3148498535156,176.0,65642.1953125,0.0,3186.962158203125,1.0,278.4599304199219,282.9860534667969,298.33453369140625,302.60369873046875,293.1499938964844,293.1499938964844,278.1499938964844,31622.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753164410591125,1.0,0.0,0.0,3.501312255859375,3.501333951950073,8.180031159099599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10813.798828125,0.0,1342.5357666015625,1895.4371337890625,0.0,3172.674072265625,0.8635935187339783,1.0,0.0,3.0,1.0,0.0
17774520,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7461968064308167,0.3092975616455078,0.2829796075820923,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.881923258304596,0.5192386507987976,0.4954003989696502,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9990000128746032,0.8186653852462769,0.5307303667068481,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8315394520759583,0.4322798252105713,0.413632869720459,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.6671270132064819,0.2196699678897857,1.0124953985214231,284.8908996582031,284.95001220703125,299.5475158691406,295.3269348144531,297.8813781738281,297.18682861328125,284.8553161621094,1.0,0.6369504332542419,0.3924261927604675,0.3924261927604675,1.0,1.0,-3.284602403640747,0.9622769951820374,2.3223254680633545,0.218645378947258,0.4464063048362732,0.4464063048362732,0.0,208.3148498535156,176.0,65642.1953125,0.0,3186.962158203125,1.0,278.4599304199219,282.9860534667969,298.33453369140625,302.60369873046875,293.1499938964844,293.1499938964844,278.1499938964844,31622.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753164410591125,1.0,0.0,0.0,3.501312255859375,3.501333951950073,8.180031159099599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10813.798828125,0.0,1342.5357666015625,1895.4371337890625,0.0,3172.674072265625,0.8635935187339783,1.0,0.0,3.0,1.0,0.0
17774580,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7516249418258667,0.3094032108783722,0.2826694548130035,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8886855244636536,0.5189631581306458,0.4946810007095337,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9990000128746032,0.8249732851982117,0.5182503461837769,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8374817967414856,0.4323359727859497,0.4132259488105774,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6721576452255249,0.2195772528648376,1.010115385055542,284.8572692871094,284.95001220703125,299.50018310546875,295.30682373046875,297.8872375488281,297.2162780761719,284.8223876953125,1.0,0.6305598616600037,0.3922969102859497,0.3922969102859497,1.0,1.0,-3.264997959136963,0.955189287662506,2.3098087310791016,0.2158432602882385,0.1000000014901161,0.1000000014901161,0.0,201.05029296875,176.0,64830.34765625,0.0,3103.45458984375,1.0,278.1994934082031,282.94287109375,298.30889892578125,302.6044921875,293.1499938964844,293.1499938964844,278.1499938964844,35546.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727403283119202,1.0,0.0,0.0,3.2854506969451904,3.285471200942993,7.202498863989604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10162.0654296875,0.0,1161.094482421875,1895.4371337890625,0.0,3148.514404296875,0.8039841651916504,1.0,0.0,3.0,1.0,0.0
17774640,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693115234375,0.7550085783004761,0.310285359621048,0.2824474275112152,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.615478515625,0.8928982019424438,0.5197391510009766,0.4942383170127868,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.9990000128746032,0.8305176496505737,0.5106972455978394,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318359375,0.8412166237831116,0.4331820905208587,0.4130032062530517,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7157287597656,0.6753903031349182,0.219993770122528,1.0090248584747314,285.6218566894531,284.95001220703125,299.4722595214844,295.2948913574219,297.9009094238281,297.2474670410156,285.43634033203125,1.0,0.6267699003219604,0.392220675945282,0.392220675945282,1.0,1.0,-3.253527879714966,0.951040506362915,2.302487373352051,0.2141811847686767,1.0,1.0,0.0,196.74624633789065,179.0,64383.0390625,0.0,3054.73046875,1.0,278.1699523925781,283.5517883300781,298.21881103515625,302.2096252441406,293.1499938964844,293.1499938964844,278.1499938964844,23093.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623473048210144,1.0,0.0,0.0,3.064631462097168,3.064647912979126,6.266857326409081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.0,0.0,893.1393432617188,1895.4371337890625,0.0,3051.021484375,0.7722684144973755,1.0,0.0,3.0,1.0,0.0
17774700,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5246276855469,0.7583198547363281,0.3091001510620117,0.2823548316955566,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927124023437,0.8969182968139648,0.5181848406791687,0.4939084947109222,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199951171875,0.9990000128746032,0.833916187286377,0.5037257671356201,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57257080078125,0.8448757529258728,0.4321731030941009,0.412980705499649,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610595703125,0.6786205768585205,0.2195057570934295,1.0087487697601318,285.5846252441406,284.95001220703125,299.4345397949219,295.2787170410156,297.8917236328125,297.25103759765625,285.75347900390625,1.0,0.6237527132034302,0.3921179175376892,0.3921179175376892,1.0,1.0,-3.244281530380249,0.947573184967041,2.296708345413208,0.2128269374370575,1.0,1.0,0.0,192.8882751464844,179.0,58056.34765625,0.0,3013.52392578125,1.0,278.1547241210937,283.7514953613281,298.2481994628906,301.97711181640625,293.1499938964844,293.1499938964844,278.1499938964844,38741.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638891577720642,1.0,0.0,0.0,2.416087865829468,2.416102647781372,3.895102054229938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.453125,0.0,558.433349609375,1895.4371337890625,0.0,3065.48486328125,0.7102898955345154,1.0,0.0,3.0,1.0,0.0
