time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.759949803352356,0.3083722293376922,0.2818631529808044,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8989736437797546,0.5171138644218445,0.493107259273529,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9990000128746032,0.8377211689949036,0.4995701313018799,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8468308448791504,0.4315411150455475,0.4125518798828125,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6803390979766846,0.2191902846097946,1.0075786113739014,284.8855895996094,284.95001220703125,299.3968200683594,295.262451171875,297.88800048828125,297.2622375488281,284.9010314941406,1.0,0.6214507818222046,0.3921629786491394,0.3921629786491394,1.0,1.0,-3.235801935195923,0.9447620511054992,2.2910399436950684,0.2118493020534515,0.2003654092550277,0.2003654092550277,0.0,190.48110961914065,182.0,60852.23046875,0.0,2982.176513671875,1.0,278.1510314941406,283.0190734863281,298.2679748535156,302.38330078125,293.1499938964844,293.1499938964844,278.45001220703125,57202.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645555973052979,1.0,0.0,0.0,2.877549648284912,2.877570629119873,5.525085384761041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.814453125,0.0,956.677001953125,1895.4371337890625,0.0,3071.736572265625,0.6994450092315674,1.0,0.0,3.0,1.0,0.0
17774820,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.7598367929458618,0.306505411863327,0.2801705598831177,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.8991289138793945,0.5144544839859009,0.4906142652034759,297.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.9990000128746032,0.8434368371963501,0.4967947602272033,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.8472466468811035,0.4297438263893127,0.4108899533748626,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.6805967092514038,0.2181331515312194,1.00304913520813,285.0836181640625,284.95001220703125,299.32135009765625,295.2296447753906,297.8673095703125,297.2646484375,285.114501953125,1.0,0.6184308528900146,0.3922531008720398,0.3922531008720398,1.0,1.0,-3.2199862003326416,0.9395720362663268,2.28041410446167,0.2102254033088684,1.0,1.0,0.0,188.45867919921875,185.0,61775.98828125,0.0,2937.66015625,1.0,278.43408203125,283.26983642578125,298.2323608398437,302.1794738769531,293.1499938964844,293.1499938964844,278.75,30655.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599288463592529,1.0,0.0,0.0,3.0522708892822266,3.052288770675659,6.216407655301737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.8779296875,0.0,930.8557739257812,1895.4371337890625,0.0,3028.337646484375,0.787943422794342,1.0,0.0,3.0,1.0,0.0
17774880,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.7598367929458618,0.306505411863327,0.2801705598831177,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.8991289138793945,0.5144544839859009,0.4906142652034759,297.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.9990000128746032,0.8434368371963501,0.4967947602272033,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.8472466468811035,0.4297438263893127,0.4108899533748626,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.6805967092514038,0.2181331515312194,1.00304913520813,285.0836181640625,284.95001220703125,299.32135009765625,295.2296447753906,297.8673095703125,297.2646484375,285.114501953125,1.0,0.6184308528900146,0.3922531008720398,0.3922531008720398,1.0,1.0,-3.2199862003326416,0.9395720362663268,2.28041410446167,0.2102254033088684,1.0,1.0,0.0,188.45867919921875,185.0,61775.98828125,0.0,2937.66015625,1.0,278.43408203125,283.26983642578125,298.2323608398437,302.1794738769531,293.1499938964844,293.1499938964844,278.75,30655.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599288463592529,1.0,0.0,0.0,3.0522708892822266,3.052288770675659,6.216407655301737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.8779296875,0.0,930.8557739257812,1895.4371337890625,0.0,3028.337646484375,0.787943422794342,1.0,0.0,3.0,1.0,0.0
17774940,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.7572051882743835,0.304379791021347,0.2781589329242706,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8962669372558594,0.5114995837211609,0.4877296388149261,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9990000128746032,0.8462530970573425,0.4984768629074096,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8449198007583618,0.4275357723236084,0.4087442755699157,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.6782176494598389,0.2166519165039062,0.9965675473213196,284.9506530761719,284.95001220703125,299.25506591796875,295.2006225585937,297.83935546875,297.2530822753906,284.93438720703125,1.0,0.6168053150177002,0.3923321962356567,0.3923321962356567,1.0,1.0,-3.2057433128356934,0.9348903298377992,2.270853042602539,0.2086972743272781,0.8488569259643555,0.8488569259643555,0.0,188.6785583496093,185.0,62958.6875,0.0,2909.072021484375,1.0,278.7322998046875,283.1188049316406,298.2077331542969,302.21728515625,293.1499938964844,293.1499938964844,278.75,27663.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600497245788574,1.0,0.0,0.0,3.448636054992676,3.4486567974090576,7.935751114018785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.7861328125,0.0,1261.531982421875,1895.4371337890625,0.0,3029.47119140625,0.8533655405044556,1.0,0.0,3.0,1.0,0.0
17775000,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.756804347038269,0.3040496110916137,0.2779027223587036,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8958128094673157,0.5110490918159485,0.4873519539833069,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9990000128746032,0.8465086817741394,0.4988260865211487,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8445459604263306,0.4271939992904663,0.408462256193161,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.6778272986412048,0.2164163589477539,0.9956479668617249,284.91656494140625,284.95001220703125,299.2458190917969,295.196533203125,297.8348388671875,297.2506103515625,284.9186706542969,1.0,0.6166379451751709,0.3923432528972626,0.3923432528972626,1.0,1.0,-3.203956127166748,0.9343052506446838,2.269650936126709,0.2085148096084594,0.6047527194023132,0.6047527194023132,0.0,188.77447509765625,188.0,62040.921875,0.0,2905.873046875,1.0,278.7383728027344,283.1068420410156,298.2105712890625,302.2301330566406,293.1499938964844,293.1499938964844,279.04998779296875,38632.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610060811042786,1.0,0.0,0.0,3.3645365238189697,3.364558458328247,7.553422847195179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.24609375,0.0,1256.32177734375,1895.4371337890625,0.0,3038.44091796875,0.8273946046829224,1.0,0.0,3.0,1.0,0.0
17775060,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.75388503074646,0.3022306263446808,0.2762647867202759,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.892379105091095,0.5083898305892944,0.4848231375217438,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9990000128746032,0.8497228622436523,0.5018178224563599,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8417624831199646,0.425311803817749,0.4066563844680786,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.6748358011245728,0.2149514704942703,0.9891796112060548,284.9542541503906,284.95001220703125,299.1703491210937,295.16314697265625,297.8072204589844,297.2435913085937,284.9486999511719,1.0,0.6158010363578796,0.3921997845172882,0.3921997845172882,1.0,1.0,-3.192590713500977,0.9300142526626588,2.2625763416290283,0.2067529112100601,0.9281195998191832,0.9281195998191832,0.0,189.76535034179688,191.0,62145.62890625,0.0,2887.68017578125,1.0,279.0396423339844,283.1661376953125,298.17205810546875,302.15087890625,293.1499938964844,293.1499938964844,278.75,29759.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595268130302429,1.0,0.0,0.0,3.60581111907959,3.6058335304260254,8.675594358464878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.6923828125,0.0,1438.4290771484375,1895.4371337890625,0.0,3024.56689453125,0.8899962902069092,1.0,0.0,3.0,1.0,0.0
17775120,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.75388503074646,0.3022306263446808,0.2762647867202759,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.892379105091095,0.5083898305892944,0.4848231375217438,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9990000128746032,0.8497228622436523,0.5018178224563599,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8417624831199646,0.425311803817749,0.4066563844680786,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.6748358011245728,0.2149514704942703,0.9891796112060548,284.9542541503906,284.95001220703125,299.1703491210937,295.16314697265625,297.8072204589844,297.2435913085937,284.9486999511719,1.0,0.6158010363578796,0.3921997845172882,0.3921997845172882,1.0,1.0,-3.192590713500977,0.9300142526626588,2.2625763416290283,0.2067529112100601,0.9281195998191832,0.9281195998191832,0.0,189.76535034179688,191.0,62145.62890625,0.0,2887.68017578125,1.0,279.0396423339844,283.1661376953125,298.17205810546875,302.15087890625,293.1499938964844,293.1499938964844,278.75,29759.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595268130302429,1.0,0.0,0.0,3.60581111907959,3.6058335304260254,8.675594358464878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.6923828125,0.0,1438.4290771484375,1895.4371337890625,0.0,3024.56689453125,0.8899962902069092,1.0,0.0,3.0,1.0,0.0
17775180,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6379089355469,0.7502076029777527,0.3010074198246002,0.2745191156864166,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175231933594,0.8880241513252258,0.5064169764518738,0.48220095038414,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041564941406,0.9990000128746032,0.8534521460533142,0.5062745213508606,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6248779296875,0.8382212519645691,0.4240409135818481,0.4048141837120056,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429443359375,0.6711112856864929,0.213740736246109,0.9824113249778748,285.6205139160156,284.95001220703125,299.094970703125,295.1295166015625,297.78546142578125,297.2442321777344,285.4927062988281,1.0,0.6155340671539307,0.3920563459396362,0.3920563459396362,1.0,1.0,-3.182334423065185,0.9260879158973694,2.256246566772461,0.2050538659095764,1.0,1.0,0.0,191.5361175537109,194.0,61728.7421875,0.0,2876.117919921875,1.0,278.7618408203125,283.685302734375,298.0972595214844,301.9164428710937,293.1499938964844,293.1499938964844,278.45001220703125,27357.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604268431663513,1.0,0.0,0.0,3.202956438064575,3.202974796295166,6.845345410511072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.15234375,0.0,1033.62109375,1895.4371337890625,0.0,3033.00830078125,0.8196307420730591,1.0,0.0,3.0,1.0,0.0
17775240,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6379089355469,0.7502076029777527,0.3010074198246002,0.2745191156864166,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175231933594,0.8880241513252258,0.5064169764518738,0.48220095038414,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041564941406,0.9990000128746032,0.8534521460533142,0.5062745213508606,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6248779296875,0.8382212519645691,0.4240409135818481,0.4048141837120056,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429443359375,0.6711112856864929,0.213740736246109,0.9824113249778748,285.6205139160156,284.95001220703125,299.094970703125,295.1295166015625,297.78546142578125,297.2442321777344,285.4927062988281,1.0,0.6155340671539307,0.3920563459396362,0.3920563459396362,1.0,1.0,-3.182334423065185,0.9260879158973694,2.256246566772461,0.2050538659095764,1.0,1.0,0.0,191.5361175537109,194.0,61728.7421875,0.0,2876.117919921875,1.0,278.7618408203125,283.685302734375,298.0972595214844,301.9164428710937,293.1499938964844,293.1499938964844,278.45001220703125,27357.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604268431663513,1.0,0.0,0.0,3.202956438064575,3.202974796295166,6.845345410511072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.15234375,0.0,1033.62109375,1895.4371337890625,0.0,3033.00830078125,0.8196307420730591,1.0,0.0,3.0,1.0,0.0
17775300,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064636230469,0.749519407749176,0.3001031279563904,0.2743943929672241,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49725341796875,0.8870345950126648,0.5051584243774414,0.481794148683548,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54296875,0.9990000128746032,0.8546743988990784,0.5074971318244934,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46954345703125,0.8375166058540344,0.4232510030269623,0.4047056138515472,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33428955078125,0.6702423095703125,0.2131252139806747,0.9811557531356812,285.4864501953125,284.95001220703125,299.05731201171875,295.11260986328125,297.7705078125,297.2391967773437,285.8302307128906,1.0,0.6157673597335815,0.391984611749649,0.391984611749649,1.0,1.0,-3.1815316677093506,0.9256085157394408,2.255923271179199,0.2048385292291641,1.0,1.0,0.0,192.1147918701172,194.0,51409.10546875,0.0,2877.59912109375,1.0,278.5208435058594,283.7698669433594,298.12213134765625,301.766845703125,293.1499938964844,293.1499938964844,278.45001220703125,63605.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865122377872467,1.0,0.0,0.0,2.0354349613189697,2.035451650619507,2.764444104741415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.01416015625,0.0,484.5555725097656,1895.4371337890625,0.0,3077.0537109375,0.6754142045974731,1.0,0.0,3.0,1.0,0.0
17775360,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.748874306678772,0.2999111711978912,0.2743392288684845,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.886091947555542,0.5047163367271423,0.4814986884593963,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9990000128746032,0.8571674823760986,0.5087640285491943,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8368749022483826,0.4231844246387481,0.4047247767448425,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.669468879699707,0.2129201143980026,0.9803707003593444,284.8921813964844,284.95001220703125,299.0197448730469,295.0956726074219,297.76580810546875,297.2486572265625,284.8714904785156,1.0,0.6161770224571228,0.3918931484222412,0.3918931484222412,1.0,1.0,-3.1817073822021484,0.9254231452941896,2.256284236907959,0.2045637518167495,0.2983387410640716,0.2983387410640716,0.0,192.75051879882807,197.0,61862.04296875,0.0,2881.4189453125,1.0,278.46539306640625,283.0528869628906,298.10772705078125,302.1625671386719,293.1499938964844,293.1499938964844,278.75,34083.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636689186096191,1.0,0.0,0.0,3.224110841751098,3.224130630493164,6.936066370144545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.396484375,0.0,1096.2928466796875,1895.4371337890625,0.0,3063.418701171875,0.7906840443611145,1.0,0.0,3.0,1.0,0.0
17775420,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.744854211807251,0.2977334856986999,0.2727752029895782,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8812641501426697,0.5017887949943542,0.4792098104953766,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9990000128746032,0.8587968945503235,0.5145125389099121,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8330531120300293,0.4212517142295837,0.4033429026603699,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6656783223152161,0.2114795297384262,0.9754456877708436,284.9476318359375,284.95001220703125,298.9447021484375,295.0616760253906,297.7303161621094,297.22998046875,284.957763671875,1.0,0.6169841885566711,0.3917102217674255,0.3917102217674255,1.0,1.0,-3.17641282081604,0.9230852127075196,2.2533276081085205,0.2035726755857467,0.7314066290855408,0.7314066290855408,0.0,195.42237854003903,200.0,60446.8515625,0.0,2884.979248046875,1.0,278.73614501953125,283.1656188964844,298.067138671875,301.9815368652344,293.1499938964844,293.1499938964844,279.04998779296875,37267.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585898876190186,1.0,0.0,0.0,3.2251951694488525,3.225215673446656,6.940733214833017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.3515625,0.0,1118.299072265625,1895.4371337890625,0.0,3015.780517578125,0.798770546913147,1.0,0.0,3.0,1.0,0.0
17775480,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.744854211807251,0.2977334856986999,0.2727752029895782,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8812641501426697,0.5017887949943542,0.4792098104953766,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9990000128746032,0.8587968945503235,0.5145125389099121,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8330531120300293,0.4212517142295837,0.4033429026603699,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6656783223152161,0.2114795297384262,0.9754456877708436,284.9476318359375,284.95001220703125,298.9447021484375,295.0616760253906,297.7303161621094,297.22998046875,284.957763671875,1.0,0.6169841885566711,0.3917102217674255,0.3917102217674255,1.0,1.0,-3.17641282081604,0.9230852127075196,2.2533276081085205,0.2035726755857467,0.7314066290855408,0.7314066290855408,0.0,195.42237854003903,200.0,60446.8515625,0.0,2884.979248046875,1.0,278.73614501953125,283.1656188964844,298.067138671875,301.9815368652344,293.1499938964844,293.1499938964844,279.04998779296875,37267.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585898876190186,1.0,0.0,0.0,3.2251951694488525,3.225215673446656,6.940733214833017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.3515625,0.0,1118.299072265625,1895.4371337890625,0.0,3015.780517578125,0.798770546913147,1.0,0.0,3.0,1.0,0.0
17775540,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7396885752677917,0.2951903343200683,0.270495593547821,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8751556277275085,0.4983727931976318,0.4760135114192962,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9990000128746032,0.858532190322876,0.5216580629348755,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8280084729194641,0.4187345504760742,0.4010325968265533,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6606557369232178,0.2095562368631363,0.9675455093383788,284.9493103027344,284.95001220703125,298.8759460449219,295.0302734375,297.6906433105469,297.2030029296875,284.9556884765625,1.0,0.617469847202301,0.3915419280529022,0.3915419280529022,1.0,1.0,-3.166144132614136,0.9190817475318908,2.2470622062683105,0.2019053846597671,0.8503264784812927,0.8503264784812927,0.0,198.6275177001953,200.0,60416.87109375,0.0,2881.16455078125,1.0,279.0357360839844,283.195068359375,298.03839111328125,301.9258117675781,293.1499938964844,293.1499938964844,279.04998779296875,34849.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580523133277893,1.0,0.0,0.0,3.4522407054901123,3.4522626399993896,7.952348823891953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.6416015625,0.0,1315.9404296875,1895.4371337890625,0.0,3010.739501953125,0.8547729253768921,1.0,0.0,3.0,1.0,0.0
17775600,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.7392542362213135,0.2949748933315277,0.2703033983707428,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.8746376037597656,0.4980800151824951,0.4757389724254608,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.9990000128746032,0.8584890961647034,0.5222708582878113,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8275776505470276,0.4185173511505127,0.4008314311504364,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.6602203845977783,0.2093833535909652,0.9668222665786744,284.96649169921875,284.95001220703125,298.8699645996094,295.0275573730469,297.687255859375,297.2007141113281,284.9770812988281,1.0,0.6175047755241394,0.3915272653102875,0.3915272653102875,1.0,1.0,-3.165208339691162,0.9187188148498536,2.2464895248413086,0.2017563581466674,0.9682251811027528,0.9682251811027528,0.0,198.90255737304688,203.0,60290.875,0.0,2880.72509765625,1.0,279.0391845703125,283.2188720703125,298.0375366210937,301.919677734375,293.1499938964844,293.1499938964844,279.3500061035156,34682.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583890795707703,1.0,0.0,0.0,3.4316771030426025,3.431698799133301,7.857893251639325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.1103515625,0.0,1294.300537109375,1895.4371337890625,0.0,3013.897705078125,0.8557791113853455,1.0,0.0,3.0,1.0,0.0
17775660,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.7345308661460876,0.2926869988441467,0.2682777941226959,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8689262270927429,0.4948813617229461,0.472744882106781,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.9990000128746032,0.8584302067756653,0.5291835069656372,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.8228285908699036,0.4162172973155975,0.3986891508102417,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.65533047914505,0.2074199467897415,0.9584518671035768,284.9697265625,284.95001220703125,298.7955322265625,294.99334716796875,297.6506652832031,297.1804504394531,284.965576171875,1.0,0.6179580092430115,0.3913348317146301,0.3913348317146301,1.0,1.0,-3.1548426151275635,0.9146186709403992,2.240224123001098,0.1999871432781219,1.0,1.0,0.0,202.03717041015625,206.0,60323.37109375,0.0,2876.337158203125,1.0,279.3409423828125,283.23297119140625,297.9997253417969,301.8652648925781,293.1499938964844,293.1499938964844,279.04998779296875,30864.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574082255363464,1.0,0.0,0.0,3.710398197174072,3.7104218006134033,9.186166494146164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.2255859375,0.0,1562.3468017578125,1895.4371337890625,0.0,3004.699951171875,0.915209710597992,1.0,0.0,3.0,1.0,0.0
17775720,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.7345308661460876,0.2926869988441467,0.2682777941226959,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8689262270927429,0.4948813617229461,0.472744882106781,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.9990000128746032,0.8584302067756653,0.5291835069656372,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.8228285908699036,0.4162172973155975,0.3986891508102417,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.65533047914505,0.2074199467897415,0.9584518671035768,284.9697265625,284.95001220703125,298.7955322265625,294.99334716796875,297.6506652832031,297.1804504394531,284.965576171875,1.0,0.6179580092430115,0.3913348317146301,0.3913348317146301,1.0,1.0,-3.1548426151275635,0.9146186709403992,2.240224123001098,0.1999871432781219,1.0,1.0,0.0,202.03717041015625,206.0,60323.37109375,0.0,2876.337158203125,1.0,279.3409423828125,283.23297119140625,297.9997253417969,301.8652648925781,293.1499938964844,293.1499938964844,279.04998779296875,30864.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574082255363464,1.0,0.0,0.0,3.710398197174072,3.7104218006134033,9.186166494146164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.2255859375,0.0,1562.3468017578125,1895.4371337890625,0.0,3004.699951171875,0.915209710597992,1.0,0.0,3.0,1.0,0.0
17775780,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2986755371094,0.7301920652389526,0.2905832231044769,0.2664076387882232,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34771728515625,0.863682210445404,0.4919053614139557,0.4699491262435913,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3727111816406,0.9990000128746032,0.8584169745445251,0.5356882810592651,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.33416748046875,0.8184351325035095,0.4141424298286438,0.3967483043670654,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25439453125,0.6508239507675171,0.2055612355470657,0.9504647254943848,285.3433837890625,284.95001220703125,298.72149658203125,294.9590759277344,297.6166076660156,297.163330078125,285.47052001953125,1.0,0.6184175610542297,0.3911423683166504,0.3911423683166504,1.0,1.0,-3.145116806030273,0.9107373356819152,2.234379529953003,0.1983203887939453,1.0,1.0,0.0,205.03347778320312,209.0,56092.5390625,0.0,2872.519775390625,1.0,279.0600891113281,283.71142578125,297.9617919921875,301.6204528808594,293.1499938964844,293.1499938964844,279.3500061035156,43049.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625644445419312,1.0,0.0,0.0,2.847743511199951,2.847761869430542,5.411218353401637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.904296875,0.0,851.5156860351562,1895.4371337890625,0.0,3053.058349609375,0.8038603067398071,1.0,0.0,3.0,1.0,0.0
17775840,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2986755371094,0.7301920652389526,0.2905832231044769,0.2664076387882232,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34771728515625,0.863682210445404,0.4919053614139557,0.4699491262435913,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3727111816406,0.9990000128746032,0.8584169745445251,0.5356882810592651,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.33416748046875,0.8184351325035095,0.4141424298286438,0.3967483043670654,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25439453125,0.6508239507675171,0.2055612355470657,0.9504647254943848,285.3433837890625,284.95001220703125,298.72149658203125,294.9590759277344,297.6166076660156,297.163330078125,285.47052001953125,1.0,0.6184175610542297,0.3911423683166504,0.3911423683166504,1.0,1.0,-3.145116806030273,0.9107373356819152,2.234379529953003,0.1983203887939453,1.0,1.0,0.0,205.03347778320312,209.0,56092.5390625,0.0,2872.519775390625,1.0,279.0600891113281,283.71142578125,297.9617919921875,301.6204528808594,293.1499938964844,293.1499938964844,279.3500061035156,43049.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625644445419312,1.0,0.0,0.0,2.847743511199951,2.847761869430542,5.411218353401637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.904296875,0.0,851.5156860351562,1895.4371337890625,0.0,3053.058349609375,0.8038603067398071,1.0,0.0,3.0,1.0,0.0
17775900,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.728926420211792,0.2901366949081421,0.2660296559333801,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8620333671569824,0.4911184012889862,0.4692183434963226,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9990000128746032,0.8594624400138855,0.5379484295845032,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8171010613441467,0.4137465953826904,0.3963686823844909,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.649351179599762,0.2050154656171798,0.947978973388672,285.0409545898437,284.95001220703125,298.68463134765625,294.94195556640625,297.6079406738281,297.16668701171875,285.035888671875,1.0,0.618796706199646,0.3910461366176605,0.3910461366176605,1.0,1.0,-3.143051147460937,0.9097649455070496,2.233286142349243,0.1977618634700775,1.0,1.0,0.0,206.1352996826172,209.0,59302.48828125,0.0,2874.21044921875,1.0,279.294921875,283.3055419921875,297.9110717773437,301.6696472167969,293.1499938964844,293.1499938964844,279.3500061035156,28197.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563993573188782,1.0,0.0,0.0,3.535135269165039,3.535156726837158,8.338834618371038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.7509765625,0.0,1352.551025390625,1895.4371337890625,0.0,2995.24072265625,0.8737055659294128,1.0,0.0,3.0,1.0,0.0
17775960,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7268461585044861,0.288827121257782,0.2651345431804657,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8595579266548157,0.4893704950809479,0.4678969383239746,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9990000128746032,0.8588836789131165,0.5411287546157837,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8150089383125305,0.4125252366065979,0.3955090641975403,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6473037004470825,0.2040348649024963,0.9444912672042848,284.9843444824219,284.95001220703125,298.6479187011719,294.9248352050781,297.5885009765625,297.15460205078125,284.9794616699219,1.0,0.6191273331642151,0.3910028338432312,0.3910028338432312,1.0,1.0,-3.138988494873047,0.9082318544387816,2.2307567596435547,0.1972260326147079,1.0,1.0,0.0,207.65513610839844,212.0,59516.20703125,0.0,2874.045166015625,1.0,279.341064453125,283.2581787109375,297.9170227050781,301.72882080078125,293.1499938964844,293.1499938964844,279.04998779296875,29836.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567841053009033,1.0,0.0,0.0,3.638394594192505,3.63841724395752,8.833094398141839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.603515625,0.0,1474.32861328125,1895.4371337890625,0.0,2998.847900390625,0.8979405760765076,1.0,0.0,3.0,1.0,0.0
17776020,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690368652344,0.7222497463226318,0.2864072918891907,0.263056218624115,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200927734375,0.8542135953903198,0.486036092042923,0.4648700654506683,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525939941406,0.9990000128746032,0.8575987815856934,0.5479738712310791,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.8103057146072388,0.4101626574993133,0.3934119641780853,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.6428296566009521,0.2020433992147445,0.9362885355949402,285.2156982421875,284.95001220703125,298.5747985839844,294.890625,297.551513671875,297.1328125,285.4140930175781,1.0,0.6196504235267639,0.3909162282943725,0.3909162282943725,1.0,1.0,-3.1286983489990234,0.9044452905654908,2.2242531776428223,0.1957937628030777,1.0,1.0,0.0,210.88992309570312,200.0,52965.734375,0.0,2870.3388671875,1.0,279.0603942871094,283.6366882324219,297.8976745605469,301.5232238769531,293.1499938964844,293.1499938964844,279.3500061035156,58121.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620548248291016,1.0,0.0,0.0,2.564539670944214,2.564558744430542,4.388460297377606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.44287109375,0.0,743.909423828125,1895.4371337890625,0.0,3048.278076171875,0.7503499984741211,1.0,0.0,3.0,1.0,0.0
17776080,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690368652344,0.7222497463226318,0.2864072918891907,0.263056218624115,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200927734375,0.8542135953903198,0.486036092042923,0.4648700654506683,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525939941406,0.9990000128746032,0.8575987815856934,0.5479738712310791,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.8103057146072388,0.4101626574993133,0.3934119641780853,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.6428296566009521,0.2020433992147445,0.9362885355949402,285.2156982421875,284.95001220703125,298.5747985839844,294.890625,297.551513671875,297.1328125,285.4140930175781,1.0,0.6196504235267639,0.3909162282943725,0.3909162282943725,1.0,1.0,-3.1286983489990234,0.9044452905654908,2.2242531776428223,0.1957937628030777,1.0,1.0,0.0,210.88992309570312,200.0,52965.734375,0.0,2870.3388671875,1.0,279.0603942871094,283.6366882324219,297.8976745605469,301.5232238769531,293.1499938964844,293.1499938964844,279.3500061035156,58121.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620548248291016,1.0,0.0,0.0,2.564539670944214,2.564558744430542,4.388460297377606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.44287109375,0.0,743.909423828125,1895.4371337890625,0.0,3048.278076171875,0.7503499984741211,1.0,0.0,3.0,1.0,0.0
17776140,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.7222093343734741,0.2845647037029266,0.2614494264125824,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8543956875801086,0.4833634495735168,0.4624161720275879,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.8580491542816162,0.5447243452072144,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.8107766509056091,0.4083815515041351,0.3917725086212158,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.642408013343811,0.2004128545522689,0.9288464188575744,284.9645690917969,284.95001220703125,298.5022888183594,294.8564758300781,297.5251770019531,297.12628173828125,284.9577941894531,1.0,0.6154086589813232,0.3908296227455139,0.3908296227455139,1.0,1.0,-3.109011173248291,0.89740389585495,2.2116072177886963,0.1934196799993515,0.9712700247764589,0.9712700247764589,0.0,208.35890197753903,188.0,58722.89453125,0.0,2816.978515625,1.0,279.3399658203125,283.2518920898437,297.8481140136719,301.6117858886719,293.1499938964844,293.1499938964844,279.04998779296875,29297.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85503751039505,1.0,0.0,0.0,3.5971999168396,3.597222089767456,8.634206096758135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.1025390625,0.0,1425.7880859375,1895.4371337890625,0.0,2982.4736328125,0.8880432844161987,1.0,0.0,3.0,1.0,0.0
17776200,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.7222093343734741,0.2845647037029266,0.2614494264125824,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8543956875801086,0.4833634495735168,0.4624161720275879,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.8580491542816162,0.5447243452072144,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.8107766509056091,0.4083815515041351,0.3917725086212158,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.642408013343811,0.2004128545522689,0.9288464188575744,284.9645690917969,284.95001220703125,298.5022888183594,294.8564758300781,297.5251770019531,297.12628173828125,284.9577941894531,1.0,0.6154086589813232,0.3908296227455139,0.3908296227455139,1.0,1.0,-3.109011173248291,0.89740389585495,2.2116072177886963,0.1934196799993515,0.9712700247764589,0.9712700247764589,0.0,208.35890197753903,188.0,58722.89453125,0.0,2816.978515625,1.0,279.3399658203125,283.2518920898437,297.8481140136719,301.6117858886719,293.1499938964844,293.1499938964844,279.04998779296875,29297.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85503751039505,1.0,0.0,0.0,3.5971999168396,3.597222089767456,8.634206096758135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.1025390625,0.0,1425.7880859375,1895.4371337890625,0.0,2982.4736328125,0.8880432844161987,1.0,0.0,3.0,1.0,0.0
17776260,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7410583496094,0.7234266400337219,0.2826891839504242,0.2589431405067444,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8564410209655762,0.4805735349655151,0.4588683545589447,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.744873046875,0.9990000128746032,0.8601970672607422,0.5365968942642212,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.8129540085792542,0.4064178764820099,0.389124721288681,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.713134765625,0.6432240009307861,0.1986361443996429,0.9185898900032043,285.7501525878906,284.95001220703125,298.43035888671875,294.82244873046875,297.5044860839844,297.1269226074219,285.6640014648437,1.0,0.6080828905105591,0.3908676505088806,0.3908676505088806,1.0,1.0,-3.076448917388916,0.8862488269805908,2.190200090408325,0.1895940452814102,1.0,1.0,0.0,202.7342224121093,191.0,57181.5859375,0.0,2722.484130859375,1.0,279.0623779296875,283.9418334960937,297.7769470214844,301.2733764648437,293.1499938964844,293.1499938964844,279.3500061035156,28910.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538468480110168,1.0,0.0,0.0,3.023372173309326,3.023389339447021,6.099251663727046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.99609375,0.0,897.4266357421875,1895.4371337890625,0.0,2971.3134765625,0.8008642792701721,1.0,0.0,3.0,1.0,0.0
17776320,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7410583496094,0.7234266400337219,0.2826891839504242,0.2589431405067444,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8564410209655762,0.4805735349655151,0.4588683545589447,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.744873046875,0.9990000128746032,0.8601970672607422,0.5365968942642212,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.8129540085792542,0.4064178764820099,0.389124721288681,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.713134765625,0.6432240009307861,0.1986361443996429,0.9185898900032043,285.7501525878906,284.95001220703125,298.43035888671875,294.82244873046875,297.5044860839844,297.1269226074219,285.6640014648437,1.0,0.6080828905105591,0.3908676505088806,0.3908676505088806,1.0,1.0,-3.076448917388916,0.8862488269805908,2.190200090408325,0.1895940452814102,1.0,1.0,0.0,202.7342224121093,191.0,57181.5859375,0.0,2722.484130859375,1.0,279.0623779296875,283.9418334960937,297.7769470214844,301.2733764648437,293.1499938964844,293.1499938964844,279.3500061035156,28910.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538468480110168,1.0,0.0,0.0,3.023372173309326,3.023389339447021,6.099251663727046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.99609375,0.0,897.4266357421875,1895.4371337890625,0.0,2971.3134765625,0.8008642792701721,1.0,0.0,3.0,1.0,0.0
17776380,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7240403294563293,0.2803443074226379,0.257485568523407,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8573678731918335,0.4772976338863373,0.4565493762493133,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.9990000128746032,0.8620198369026184,0.532123327255249,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8140980005264282,0.4040954709053039,0.3875704109668731,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6434220671653748,0.1968607008457183,0.9117985367774964,284.9558410644531,284.95001220703125,298.3591003417969,294.7886047363281,297.48309326171875,297.1269836425781,284.9640808105469,1.0,0.6041484475135803,0.3909057080745697,0.3909057080745697,1.0,1.0,-3.056489944458008,0.879454493522644,2.1770355701446533,0.1871825456619262,0.8764492869377136,0.8764492869377136,0.0,199.5847930908203,194.0,56847.74609375,0.0,2666.9931640625,1.0,279.3399963378906,283.2828369140625,297.780029296875,301.4500732421875,293.1499938964844,293.1499938964844,279.6499938964844,35582.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507210612297058,1.0,0.0,0.0,3.425110578536988,3.425132274627685,7.827849799468822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.7294921875,0.0,1294.1318359375,1895.4371337890625,0.0,2942.02490234375,0.8509095907211304,1.0,0.0,3.0,1.0,0.0
17776440,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7240403294563293,0.2803443074226379,0.257485568523407,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8573678731918335,0.4772976338863373,0.4565493762493133,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.9990000128746032,0.8620198369026184,0.532123327255249,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8140980005264282,0.4040954709053039,0.3875704109668731,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6434220671653748,0.1968607008457183,0.9117985367774964,284.9558410644531,284.95001220703125,298.3591003417969,294.7886047363281,297.48309326171875,297.1269836425781,284.9640808105469,1.0,0.6041484475135803,0.3909057080745697,0.3909057080745697,1.0,1.0,-3.056489944458008,0.879454493522644,2.1770355701446533,0.1871825456619262,0.8764492869377136,0.8764492869377136,0.0,199.5847930908203,194.0,56847.74609375,0.0,2666.9931640625,1.0,279.3399963378906,283.2828369140625,297.780029296875,301.4500732421875,293.1499938964844,293.1499938964844,279.6499938964844,35582.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507210612297058,1.0,0.0,0.0,3.425110578536988,3.425132274627685,7.827849799468822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.7294921875,0.0,1294.1318359375,1895.4371337890625,0.0,2942.02490234375,0.8509095907211304,1.0,0.0,3.0,1.0,0.0
17776500,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7228274345397949,0.2790999710559845,0.2562301456928253,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8561220765113831,0.4755459129810333,0.4547515213489532,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.8623987436294556,0.5323891639709473,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8130553960800171,0.4027890563011169,0.3862226009368896,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6422329545021057,0.1958459764719009,0.90704607963562,285.00640869140625,284.95001220703125,298.3237609863281,294.771728515625,297.4696960449219,297.122802734375,285.0057373046875,1.0,0.6027143597602844,0.390924721956253,0.390924721956253,1.0,1.0,-3.0458014011383057,0.8758087754249573,2.169992685317993,0.1858923584222793,1.0,1.0,0.0,199.2945709228516,194.0,56628.84375,0.0,2644.793212890625,1.0,279.5948791503906,283.3421325683594,297.7436828613281,301.3202819824219,293.1499938964844,293.1499938964844,279.6499938964844,29516.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467087745666504,1.0,0.0,0.0,3.606522798538208,3.606545209884644,8.679019174451241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.7607421875,0.0,1437.4039306640625,1895.4371337890625,0.0,2904.454345703125,0.890536367893219,1.0,0.0,3.0,1.0,0.0
17776560,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.721596360206604,0.2778876423835754,0.2551595568656921,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.8547859787940979,0.4738231599330902,0.4531530737876892,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.8625228404998779,0.533064067363739,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8119117617607117,0.4015049338340759,0.3850346207618713,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.6409603357315063,0.1948336213827133,0.9026132225990297,284.9737243652344,284.95001220703125,298.2886047363281,294.75494384765625,297.4560852050781,297.11798095703125,284.9693298339844,1.0,0.6016185283660889,0.3911083340644836,0.3911083340644836,1.0,1.0,-3.0366451740264893,0.8731001615524292,2.1635448932647705,0.1852207779884338,1.0,1.0,0.0,199.28184509277344,197.0,56693.4375,0.0,2627.097412109375,1.0,279.6415710449219,283.3145751953125,297.7488098144531,301.3823547363281,293.1499938964844,293.1499938964844,279.3500061035156,30769.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470828533172607,1.0,0.0,0.0,3.695185422897339,3.69520902633667,9.110994483307876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.72265625,0.0,1544.4063720703125,1895.4371337890625,0.0,2907.955810546875,0.9114747643470764,1.0,0.0,3.0,1.0,0.0
