time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385803222656,0.7186257243156433,0.2755781412124634,0.2531274557113647,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875915527344,0.8514924645423889,0.4705054759979248,0.4500731825828552,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195739746094,0.9990000128746032,0.8622972965240479,0.5357780456542969,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739196777344,0.8089849352836609,0.3990477919578552,0.3827594816684723,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.6379461884498596,0.1928376704454422,0.8939168453216553,285.18316650390625,284.95001220703125,298.2188720703125,294.7215270996094,297.4281311035156,297.1069030761719,285.3825378417969,1.0,0.6001490950584412,0.3914755582809448,0.3914755582809448,1.0,1.0,-3.020571231842041,0.8685028553009033,2.1520683765411377,0.1842220574617386,1.0,1.0,0.0,200.06643676757807,200.0,49995.39453125,0.0,2600.4013671875,1.0,279.3600769042969,283.6886901855469,297.729736328125,301.1827392578125,293.1499938964844,293.1499938964844,279.6499938964844,61657.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526859283447266,1.0,0.0,0.0,2.542165756225586,2.5421853065490723,4.3122216197843954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.880859375,0.0,748.2938842773438,1895.4371337890625,0.0,2960.43408203125,0.7471163868904114,1.0,0.0,3.0,1.0,0.0
17776680,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385803222656,0.7186257243156433,0.2755781412124634,0.2531274557113647,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875915527344,0.8514924645423889,0.4705054759979248,0.4500731825828552,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195739746094,0.9990000128746032,0.8622972965240479,0.5357780456542969,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739196777344,0.8089849352836609,0.3990477919578552,0.3827594816684723,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.6379461884498596,0.1928376704454422,0.8939168453216553,285.18316650390625,284.95001220703125,298.2188720703125,294.7215270996094,297.4281311035156,297.1069030761719,285.3825378417969,1.0,0.6001490950584412,0.3914755582809448,0.3914755582809448,1.0,1.0,-3.020571231842041,0.8685028553009033,2.1520683765411377,0.1842220574617386,1.0,1.0,0.0,200.06643676757807,200.0,49995.39453125,0.0,2600.4013671875,1.0,279.3600769042969,283.6886901855469,297.729736328125,301.1827392578125,293.1499938964844,293.1499938964844,279.6499938964844,61657.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526859283447266,1.0,0.0,0.0,2.542165756225586,2.5421853065490723,4.3122216197843954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.880859375,0.0,748.2938842773438,1895.4371337890625,0.0,2960.43408203125,0.7471163868904114,1.0,0.0,3.0,1.0,0.0
17776740,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7159929275512695,0.2738378345966339,0.2517127394676208,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8484819531440735,0.4678784310817718,0.4477567374706268,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.8625809550285339,0.5389138460159302,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8062924146652222,0.3972464203834533,0.3811920881271362,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6352406144142151,0.1912406533956527,0.8871582746505737,284.9898376464844,284.95001220703125,298.1499938964844,294.6884155273437,297.4061279296875,297.1038818359375,284.984375,1.0,0.5995864272117615,0.3918428122997284,0.3918428122997284,1.0,1.0,-3.0098447799682617,0.8657499551773071,2.144094705581665,0.1838761568069458,1.0,1.0,0.0,201.29522705078125,203.0,55821.30859375,0.0,2586.33154296875,1.0,279.63983154296875,283.3541564941406,297.6762390136719,301.25115966796875,293.1499938964844,293.1499938964844,279.3500061035156,29371.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445896506309509,1.0,0.0,0.0,3.60979437828064,3.609816789627075,8.694772759554326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.3330078125,0.0,1439.843505859375,1895.4371337890625,0.0,2884.624755859375,0.8911534547805786,1.0,0.0,3.0,1.0,0.0
17776800,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7159929275512695,0.2738378345966339,0.2517127394676208,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8484819531440735,0.4678784310817718,0.4477567374706268,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.8625809550285339,0.5389138460159302,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8062924146652222,0.3972464203834533,0.3811920881271362,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6352406144142151,0.1912406533956527,0.8871582746505737,284.9898376464844,284.95001220703125,298.1499938964844,294.6884155273437,297.4061279296875,297.1038818359375,284.984375,1.0,0.5995864272117615,0.3918428122997284,0.3918428122997284,1.0,1.0,-3.0098447799682617,0.8657499551773071,2.144094705581665,0.1838761568069458,1.0,1.0,0.0,201.29522705078125,203.0,55821.30859375,0.0,2586.33154296875,1.0,279.63983154296875,283.3541564941406,297.6762390136719,301.25115966796875,293.1499938964844,293.1499938964844,279.3500061035156,29371.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445896506309509,1.0,0.0,0.0,3.60979437828064,3.609816789627075,8.694772759554326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.3330078125,0.0,1439.843505859375,1895.4371337890625,0.0,2884.624755859375,0.8911534547805786,1.0,0.0,3.0,1.0,0.0
17776860,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7116038799285889,0.2712527215480804,0.2495302259922027,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.8438383936882019,0.4642551839351654,0.444512277841568,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9990000128746032,0.8604256510734558,0.5442848801612854,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8018448352813721,0.3945463895797729,0.3788130283355713,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6312742233276367,0.1890991181135177,0.8783115744590759,285.05859375,284.95001220703125,298.0812683105469,294.6547546386719,297.3719787597656,297.0838928222656,285.261962890625,1.0,0.5992823839187622,0.3920359909534454,0.3920359909534454,1.0,1.0,-2.9962832927703857,0.8615588545799255,2.1347246170043945,0.1827485263347625,1.0,1.0,0.0,203.61505126953125,191.0,47037.8046875,0.0,2572.5673828125,1.0,279.36065673828125,283.57012939453125,297.67010498046875,301.1251220703125,293.1499938964844,293.1499938964844,279.6499938964844,82282.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508142828941345,1.0,0.0,0.0,2.3209540843963623,2.3209757804870605,3.594400368456263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.22998046875,0.0,716.41455078125,1895.4371337890625,0.0,2942.898193359375,0.680855393409729,1.0,0.0,3.0,1.0,0.0
17776920,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7116038799285889,0.2712527215480804,0.2495302259922027,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.8438383936882019,0.4642551839351654,0.444512277841568,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9990000128746032,0.8604256510734558,0.5442848801612854,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8018448352813721,0.3945463895797729,0.3788130283355713,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6312742233276367,0.1890991181135177,0.8783115744590759,285.05859375,284.95001220703125,298.0812683105469,294.6547546386719,297.3719787597656,297.0838928222656,285.261962890625,1.0,0.5992823839187622,0.3920359909534454,0.3920359909534454,1.0,1.0,-2.9962832927703857,0.8615588545799255,2.1347246170043945,0.1827485263347625,1.0,1.0,0.0,203.61505126953125,191.0,47037.8046875,0.0,2572.5673828125,1.0,279.36065673828125,283.57012939453125,297.67010498046875,301.1251220703125,293.1499938964844,293.1499938964844,279.6499938964844,82282.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508142828941345,1.0,0.0,0.0,2.3209540843963623,2.3209757804870605,3.594400368456263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.22998046875,0.0,716.41455078125,1895.4371337890625,0.0,2942.898193359375,0.680855393409729,1.0,0.0,3.0,1.0,0.0
17776980,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7116902470588684,0.269340455532074,0.247783750295639,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.8441750407218933,0.4613984525203705,0.441796600818634,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.9990000128746032,0.8601229786872864,0.5402809381484985,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.802465558052063,0.3925352394580841,0.3768768310546875,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.6308665871620178,0.1873323023319244,0.8700529336929321,284.9663391113281,284.95001220703125,298.01202392578125,294.619873046875,297.3481140136719,297.07879638671875,284.9593505859375,1.0,0.5944253206253052,0.3922291398048401,0.3922291398048401,1.0,1.0,-2.973869800567627,0.854252278804779,2.1196177005767822,0.1806815564632415,0.9743279814720154,0.9743279814720154,0.0,200.6217498779297,194.0,54980.4453125,0.0,2515.35498046875,1.0,279.6400146484375,283.3346862792969,297.6088562011719,301.13433837890625,293.1499938964844,293.1499938964844,279.3500061035156,28704.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421985507011414,1.0,0.0,0.0,3.565711975097656,3.5657339096069336,8.483710303153202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.2412109375,0.0,1388.0772705078125,1895.4371337890625,0.0,2862.262939453125,0.8805310726165771,1.0,0.0,3.0,1.0,0.0
17777040,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7116902470588684,0.269340455532074,0.247783750295639,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.8441750407218933,0.4613984525203705,0.441796600818634,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.9990000128746032,0.8601229786872864,0.5402809381484985,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.802465558052063,0.3925352394580841,0.3768768310546875,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.6308665871620178,0.1873323023319244,0.8700529336929321,284.9663391113281,284.95001220703125,298.01202392578125,294.619873046875,297.3481140136719,297.07879638671875,284.9593505859375,1.0,0.5944253206253052,0.3922291398048401,0.3922291398048401,1.0,1.0,-2.973869800567627,0.854252278804779,2.1196177005767822,0.1806815564632415,0.9743279814720154,0.9743279814720154,0.0,200.6217498779297,194.0,54980.4453125,0.0,2515.35498046875,1.0,279.6400146484375,283.3346862792969,297.6088562011719,301.13433837890625,293.1499938964844,293.1499938964844,279.3500061035156,28704.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421985507011414,1.0,0.0,0.0,3.565711975097656,3.5657339096069336,8.483710303153202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.2412109375,0.0,1388.0772705078125,1895.4371337890625,0.0,2862.262939453125,0.8805310726165771,1.0,0.0,3.0,1.0,0.0
17777100,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.7103902697563171,0.2679700553417206,0.2464142590761184,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1428527832031,0.8430275917053223,0.4594785273075104,0.4398392736911773,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14044189453125,0.9990000128746032,0.8595389723777771,0.5401971340179443,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.8014197945594788,0.3910788595676422,0.3753867149353027,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340026855469,0.6296889185905457,0.1861969828605651,0.8647377490997314,285.1430053710937,284.95001220703125,297.9772644042969,294.6019897460937,297.3330078125,297.0717163085937,285.1107177734375,1.0,0.5928464531898499,0.3923257291316986,0.3923257291316986,1.0,1.0,-2.9615797996521,0.8502305150032043,2.111349105834961,0.1792922466993332,1.0,1.0,0.0,200.09381103515625,194.0,55164.8984375,0.0,2489.940673828125,1.0,279.4068908691406,283.4787902832031,297.6185302734375,301.1768798828125,293.1499938964844,293.1499938964844,279.3500061035156,30108.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463364243507385,1.0,0.0,0.0,3.347144603729248,3.3471646308898926,7.475534289369534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.3896484375,0.0,1181.1842041015625,1895.4371337890625,0.0,2900.969482421875,0.8517202138900757,1.0,0.0,3.0,1.0,0.0
17777160,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7289123535156,0.7090654373168945,0.2671472132205963,0.2453067600727081,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.77264404296875,0.8417696952819824,0.4581643044948578,0.4381695985794067,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7860107421875,0.9990000128746032,0.8598682284355164,0.5406907796859741,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7639465332031,0.8002490997314453,0.390137106180191,0.3741306066513061,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.670166015625,0.6284163594245911,0.1853154450654983,0.8599461317062378,285.7701721191406,284.95001220703125,297.9424133300781,294.5838623046875,297.3230895996094,297.07159423828125,285.766845703125,1.0,0.5915992259979248,0.3925149738788605,0.3925149738788605,1.0,1.0,-2.9515597820281982,0.8472177386283875,2.104341983795166,0.178462952375412,1.0,1.0,0.0,199.9644927978516,197.0,52697.9921875,0.0,2470.863037109375,1.0,279.3629455566406,284.11151123046875,297.54443359375,300.7591247558594,293.1499938964844,293.1499938964844,279.6499938964844,31467.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422483801841736,1.0,0.0,0.0,2.8319737911224365,2.8319900035858154,5.35145431967976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.0634765625,0.0,772.9750366210938,1895.4371337890625,0.0,2862.72900390625,0.7816908359527588,1.0,0.0,3.0,1.0,0.0
17777220,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7069713473320007,0.2648593485355377,0.243880495429039,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8396348357200623,0.4548669755458832,0.4357945322990417,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9990000128746032,0.8586689233779907,0.5421060919761658,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7983300089836121,0.3877395391464233,0.3724929690361023,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6262841820716858,0.1834188550710678,0.8528822660446167,284.9455871582031,284.95001220703125,297.8725891113281,294.54693603515625,297.2973022460937,297.0641174316406,284.94403076171875,1.0,0.5901835560798645,0.3928934335708618,0.3928934335708618,1.0,1.0,-2.938234567642212,0.8435471653938293,2.094687461853028,0.1777840107679367,0.8102291226387024,0.8102291226387024,0.0,200.20236206054688,185.0,53815.91015625,0.0,2447.701904296875,1.0,279.6396179199219,283.33770751953125,297.5413513183594,301.0058898925781,293.1499938964844,293.1499938964844,279.3500061035156,32239.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384992480278015,1.0,0.0,0.0,3.4714624881744385,3.4714841842651367,8.04115245500725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.24609375,0.0,1316.699951171875,1895.4371337890625,0.0,2827.697021484375,0.8570756912231445,1.0,0.0,3.0,1.0,0.0
17777280,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7069713473320007,0.2648593485355377,0.243880495429039,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8396348357200623,0.4548669755458832,0.4357945322990417,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9990000128746032,0.8586689233779907,0.5421060919761658,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7983300089836121,0.3877395391464233,0.3724929690361023,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6262841820716858,0.1834188550710678,0.8528822660446167,284.9455871582031,284.95001220703125,297.8725891113281,294.54693603515625,297.2973022460937,297.0641174316406,284.94403076171875,1.0,0.5901835560798645,0.3928934335708618,0.3928934335708618,1.0,1.0,-2.938234567642212,0.8435471653938293,2.094687461853028,0.1777840107679367,0.8102291226387024,0.8102291226387024,0.0,200.20236206054688,185.0,53815.91015625,0.0,2447.701904296875,1.0,279.6396179199219,283.33770751953125,297.5413513183594,301.0058898925781,293.1499938964844,293.1499938964844,279.3500061035156,32239.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384992480278015,1.0,0.0,0.0,3.4714624881744385,3.4714841842651367,8.04115245500725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.24609375,0.0,1316.699951171875,1895.4371337890625,0.0,2827.697021484375,0.8570756912231445,1.0,0.0,3.0,1.0,0.0
17777340,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.7058554291725159,0.2618310153484344,0.2410209029912948,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.839068591594696,0.4506509304046631,0.4316975772380829,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.9990000128746032,0.8560336828231812,0.5381624102592468,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.7979682087898254,0.384458839893341,0.3692948818206787,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.6250593066215515,0.1809288263320922,0.8414081335067749,284.932373046875,284.95001220703125,297.8026733398437,294.5092468261719,297.2630310058594,297.0445556640625,285.0258483886719,1.0,0.584158182144165,0.3932718932628631,0.3932718932628631,1.0,1.0,-2.9075136184692383,0.833770215511322,2.0737435817718506,0.1750578433275222,0.6550289988517761,0.6550289988517761,0.0,196.94729614257807,188.0,47340.76953125,0.0,2376.0849609375,1.0,279.3613586425781,283.407470703125,297.5299377441406,300.9710693359375,293.1499938964844,293.1499938964844,279.6499938964844,85086.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460862636566162,1.0,0.0,0.0,2.528843879699707,2.528867483139038,4.267144788627776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.9765625,0.0,861.3850708007812,1895.4371337890625,0.0,2898.62841796875,0.6672181487083435,1.0,0.0,3.0,1.0,0.0
17777400,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.7058554291725159,0.2618310153484344,0.2410209029912948,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.839068591594696,0.4506509304046631,0.4316975772380829,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.9990000128746032,0.8560336828231812,0.5381624102592468,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.7979682087898254,0.384458839893341,0.3692948818206787,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.6250593066215515,0.1809288263320922,0.8414081335067749,284.932373046875,284.95001220703125,297.8026733398437,294.5092468261719,297.2630310058594,297.0445556640625,285.0258483886719,1.0,0.584158182144165,0.3932718932628631,0.3932718932628631,1.0,1.0,-2.9075136184692383,0.833770215511322,2.0737435817718506,0.1750578433275222,0.6550289988517761,0.6550289988517761,0.0,196.94729614257807,188.0,47340.76953125,0.0,2376.0849609375,1.0,279.3613586425781,283.407470703125,297.5299377441406,300.9710693359375,293.1499938964844,293.1499938964844,279.6499938964844,85086.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460862636566162,1.0,0.0,0.0,2.528843879699707,2.528867483139038,4.267144788627776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.9765625,0.0,861.3850708007812,1895.4371337890625,0.0,2898.62841796875,0.6672181487083435,1.0,0.0,3.0,1.0,0.0
17777460,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7046210169792175,0.2597993016242981,0.239074632525444,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8380177021026611,0.4475471973419189,0.4286317825317383,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9990000128746032,0.8559505343437195,0.5364764928817749,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7971077561378479,0.3821484744548797,0.3669823408126831,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6235042810440063,0.1789781600236892,0.8321582078933716,285.0152587890625,284.95001220703125,297.7328186035156,294.4709777832031,297.2427062988281,297.0442199707031,284.9942932128906,1.0,0.5807709097862244,0.3937612771987915,0.3937612771987915,1.0,1.0,-2.8855509757995605,0.8273295164108276,2.058221340179444,0.1733356714248657,1.0,1.0,0.0,195.2168426513672,191.0,52925.390625,0.0,2328.629638671875,1.0,279.6380615234375,283.4067687988281,297.444580078125,300.8166198730469,293.1499938964844,293.1499938964844,279.3500061035156,27611.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354446291923523,1.0,0.0,0.0,3.400630712509156,3.400650978088379,7.716355980846856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.9501953125,0.0,1214.5511474609375,1895.4371337890625,0.0,2799.185791015625,0.8470309376716614,1.0,0.0,3.0,1.0,0.0
17777520,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7046210169792175,0.2597993016242981,0.239074632525444,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8380177021026611,0.4475471973419189,0.4286317825317383,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9990000128746032,0.8559505343437195,0.5364764928817749,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7971077561378479,0.3821484744548797,0.3669823408126831,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6235042810440063,0.1789781600236892,0.8321582078933716,285.0152587890625,284.95001220703125,297.7328186035156,294.4709777832031,297.2427062988281,297.0442199707031,284.9942932128906,1.0,0.5807709097862244,0.3937612771987915,0.3937612771987915,1.0,1.0,-2.8855509757995605,0.8273295164108276,2.058221340179444,0.1733356714248657,1.0,1.0,0.0,195.2168426513672,191.0,52925.390625,0.0,2328.629638671875,1.0,279.6380615234375,283.4067687988281,297.444580078125,300.8166198730469,293.1499938964844,293.1499938964844,279.3500061035156,27611.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354446291923523,1.0,0.0,0.0,3.400630712509156,3.400650978088379,7.716355980846856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.9501953125,0.0,1214.5511474609375,1895.4371337890625,0.0,2799.185791015625,0.8470309376716614,1.0,0.0,3.0,1.0,0.0
17777580,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.7028011083602905,0.2581928372383117,0.2376285195350647,296.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8362305164337158,0.4450335800647735,0.426258772611618,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.9990000128746032,0.8555365800857544,0.5371536612510681,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.7954556345939636,0.3803037405014038,0.3652310669422149,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6215392351150513,0.1773915737867355,0.8249431848526001,284.8554382324219,284.95001220703125,297.6719665527344,294.4371337890625,297.22540283203125,297.04461669921875,284.8487548828125,1.0,0.5789753794670105,0.3941888809204101,0.3941888809204101,1.0,1.0,-2.8709909915924072,0.8233129382133484,2.047677993774414,0.1724651753902435,0.1000000014901161,0.1000000014901161,0.0,195.01914978027344,191.0,51161.41015625,0.0,2302.15087890625,1.0,279.37042236328125,283.25115966796875,297.452880859375,300.9268493652344,293.1499938964844,293.1499938964844,279.3500061035156,54916.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382890224456787,1.0,0.0,0.0,3.072479724884033,3.0725018978118896,6.298996595432982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.6064453125,0.0,1099.702392578125,1895.4371337890625,0.0,2825.733642578125,0.7423323392868042,1.0,0.0,3.0,1.0,0.0
17777640,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19012451171875,0.7023817896842957,0.2578568458557129,0.2373712956905365,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26513671875,0.8358272314071655,0.444557249546051,0.4258597791194916,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3217468261719,0.9990000128746032,0.8552305102348328,0.5374792218208313,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.7950680255889893,0.3799391686916351,0.3649338483810425,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343078613281,0.6211578845977783,0.1771177649497985,0.8238531947135925,285.2586975097656,284.95001220703125,297.6631774902344,294.4322509765625,297.220947265625,297.0417175292969,285.6112670898437,1.0,0.5787827372550964,0.3942506611347198,0.3942506611347198,1.0,1.0,-2.868929147720337,0.8227428197860718,2.046186208724976,0.172392651438713,1.0,1.0,0.0,195.11489868164065,194.0,41202.21875,0.0,2299.021240234375,1.0,279.3655700683594,283.82080078125,297.4287414550781,300.5140380859375,293.1499938964844,293.1499938964844,279.6499938964844,74977.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366760611534119,1.0,0.0,0.0,1.7886152267456057,1.788632869720459,2.1346528455978842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.41259765625,0.0,423.6158752441406,1895.4371337890625,0.0,2810.676025390625,0.6266555786132812,1.0,0.0,3.0,1.0,0.0
17777700,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.7017716765403748,0.2576369643211365,0.2369993478059768,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.83510422706604,0.4439370036125183,0.4250602126121521,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9990000128746032,0.8561954498291016,0.5379575490951538,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7944459915161133,0.3796066343784332,0.3644268214702606,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.620315670967102,0.1766244769096374,0.8210915923118591,285.0418395996094,284.95001220703125,297.62847900390625,294.4127502441406,297.21826171875,297.052001953125,285.0210876464844,1.0,0.5782983899116516,0.3944953382015228,0.3944953382015228,1.0,1.0,-2.86415958404541,0.8216927647590637,2.042466640472412,0.1722977757453918,1.0,1.0,0.0,195.18267822265625,194.0,51986.7265625,0.0,2291.054443359375,1.0,279.5823059082031,283.4388427734375,297.3684387207031,300.6475524902344,293.1499938964844,293.1499938964844,279.6499938964844,23658.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827082097530365,1.0,0.0,0.0,3.236743450164795,3.236761569976806,6.990526344452519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.5107421875,0.0,1038.282958984375,1895.4371337890625,0.0,2721.300048828125,0.8023573160171509,1.0,0.0,3.0,1.0,0.0
17777760,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.6995086073875427,0.2558221518993377,0.2358167022466659,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.83295738697052,0.4415143430233001,0.4233064949512481,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.8536024689674377,0.5401777029037476,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.7923334836959839,0.3776952028274536,0.3631033599376678,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.6184124946594238,0.1753410398960113,0.8166558146476746,284.9786682128906,284.95001220703125,297.5939025878906,294.39324951171875,297.1969299316406,297.0360717773437,284.9993896484375,1.0,0.5778856873512268,0.3947424590587616,0.3947424590587616,1.0,1.0,-2.856385946273804,0.8195757865905762,2.0368101596832275,0.1720198094844818,0.9636448621749878,0.9636448621749878,0.0,196.069580078125,182.0,50868.80078125,0.0,2281.8828125,1.0,279.6365051269531,283.4361572265625,297.3883056640625,300.6819763183594,293.1499938964844,293.1499938964844,279.95001220703125,36180.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289161920547485,1.0,0.0,0.0,3.165858745574951,3.1658785343170166,6.687694167339941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.50732421875,0.0,1059.467529296875,1895.4371337890625,0.0,2738.358642578125,0.7982264161109924,1.0,0.0,3.0,1.0,0.0
17777820,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.6979360580444336,0.2527992725372314,0.232937604188919,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8319353461265564,0.4372588694095611,0.4191431105136871,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9990000128746032,0.8497306108474731,0.5369783043861389,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7914490699768066,0.3743032813072204,0.3597800433635711,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6167573928833008,0.1728520095348358,0.8051872253417969,284.94512939453125,284.95001220703125,297.5251159667969,294.3541259765625,297.16326904296875,297.01666259765625,284.9472351074219,1.0,0.5721874237060547,0.3952366709709167,0.3952366709709167,1.0,1.0,-2.8263144493103027,0.8102158308029175,2.016098499298096,0.1695312559604644,0.8490380048751831,0.8490380048751831,0.0,193.2688446044922,170.0,50839.328125,0.0,2216.728271484375,1.0,279.93951416015625,283.41119384765625,297.3567199707031,300.6424865722656,293.1499938964844,293.1499938964844,280.25,34624.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272166848182678,1.0,0.0,0.0,3.4887843132019043,3.4888064861297607,8.121598966681631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.458984375,0.0,1351.259521484375,1895.4371337890625,0.0,2722.551025390625,0.8635549545288086,1.0,0.0,3.0,1.0,0.0
17777880,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.6979360580444336,0.2527992725372314,0.232937604188919,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8319353461265564,0.4372588694095611,0.4191431105136871,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9990000128746032,0.8497306108474731,0.5369783043861389,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7914490699768066,0.3743032813072204,0.3597800433635711,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6167573928833008,0.1728520095348358,0.8051872253417969,284.94512939453125,284.95001220703125,297.5251159667969,294.3541259765625,297.16326904296875,297.01666259765625,284.9472351074219,1.0,0.5721874237060547,0.3952366709709167,0.3952366709709167,1.0,1.0,-2.8263144493103027,0.8102158308029175,2.016098499298096,0.1695312559604644,0.8490380048751831,0.8490380048751831,0.0,193.2688446044922,170.0,50839.328125,0.0,2216.728271484375,1.0,279.93951416015625,283.41119384765625,297.3567199707031,300.6424865722656,293.1499938964844,293.1499938964844,280.25,34624.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272166848182678,1.0,0.0,0.0,3.4887843132019043,3.4888064861297607,8.121598966681631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.458984375,0.0,1351.259521484375,1895.4371337890625,0.0,2722.551025390625,0.8635549545288086,1.0,0.0,3.0,1.0,0.0
17777940,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6996913552284241,0.2503335475921631,0.2304136008024215,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8342378735542297,0.4335786402225494,0.4153445363044739,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9990000128746032,0.8484671711921692,0.5274122357368469,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.794009268283844,0.371378630399704,0.3567111790180206,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6175013184547424,0.170580580830574,0.7937546968460083,284.9863586425781,284.95001220703125,297.4569702148437,294.3150634765625,297.1402587890625,297.0120849609375,284.98150634765625,1.0,0.5638112425804138,0.3957308828830719,0.3957308828830719,1.0,1.0,-2.789793968200684,0.7985530495643616,1.991240739822388,0.1660165041685104,1.0,1.0,0.0,186.9351959228516,173.0,50098.4296875,0.0,2125.237548828125,1.0,280.2411193847656,283.4735412597656,297.30810546875,300.5356750488281,293.1499938964844,293.1499938964844,279.95001220703125,30981.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231810927391052,1.0,0.0,0.0,3.7112884521484375,3.711312055587769,9.190575269713008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.5849609375,0.0,1564.248046875,1895.4371337890625,0.0,2685.06494140625,0.9155700206756592,1.0,0.0,3.0,1.0,0.0
17778000,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6996913552284241,0.2503335475921631,0.2304136008024215,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8342378735542297,0.4335786402225494,0.4153445363044739,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9990000128746032,0.8484671711921692,0.5274122357368469,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.794009268283844,0.371378630399704,0.3567111790180206,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6175013184547424,0.170580580830574,0.7937546968460083,284.9863586425781,284.95001220703125,297.4569702148437,294.3150634765625,297.1402587890625,297.0120849609375,284.98150634765625,1.0,0.5638112425804138,0.3957308828830719,0.3957308828830719,1.0,1.0,-2.789793968200684,0.7985530495643616,1.991240739822388,0.1660165041685104,1.0,1.0,0.0,186.9351959228516,173.0,50098.4296875,0.0,2125.237548828125,1.0,280.2411193847656,283.4735412597656,297.30810546875,300.5356750488281,293.1499938964844,293.1499938964844,279.95001220703125,30981.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231810927391052,1.0,0.0,0.0,3.7112884521484375,3.711312055587769,9.190575269713008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.5849609375,0.0,1564.248046875,1895.4371337890625,0.0,2685.06494140625,0.9155700206756592,1.0,0.0,3.0,1.0,0.0
17778060,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.6995319724082947,0.247969388961792,0.2282690405845642,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8343857526779175,0.4300176799297333,0.4119773209095001,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9990000128746032,0.848020613193512,0.5228393077850342,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7943147420883179,0.3685440123081207,0.3540147840976715,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6166818141937256,0.1684226989746093,0.7836945652961731,284.8882751464844,284.95001220703125,297.3896179199219,294.2762145996094,297.12109375,297.01239013671875,284.93853759765625,1.0,0.5587757229804993,0.3965505957603454,0.3965505957603454,1.0,1.0,-2.7623291015625,0.7908377051353455,1.9714914560317995,0.1642103195190429,0.3949677944183349,0.3949677944183349,0.0,183.5726318359375,176.0,45422.390625,0.0,2064.403564453125,1.0,279.959716796875,283.43316650390625,297.2987060546875,300.55059814453125,293.1499938964844,293.1499938964844,280.25,87591.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298950791358948,1.0,0.0,0.0,2.8795998096466064,2.8796262741088867,5.532960472010018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.46044921875,0.0,1137.6265869140625,1895.4371337890625,0.0,2747.46923828125,0.7073710560798645,1.0,0.0,3.0,1.0,0.0
17778120,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.6995319724082947,0.247969388961792,0.2282690405845642,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8343857526779175,0.4300176799297333,0.4119773209095001,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9990000128746032,0.848020613193512,0.5228393077850342,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7943147420883179,0.3685440123081207,0.3540147840976715,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6166818141937256,0.1684226989746093,0.7836945652961731,284.8882751464844,284.95001220703125,297.3896179199219,294.2762145996094,297.12109375,297.01239013671875,284.93853759765625,1.0,0.5587757229804993,0.3965505957603454,0.3965505957603454,1.0,1.0,-2.7623291015625,0.7908377051353455,1.9714914560317995,0.1642103195190429,0.3949677944183349,0.3949677944183349,0.0,183.5726318359375,176.0,45422.390625,0.0,2064.403564453125,1.0,279.959716796875,283.43316650390625,297.2987060546875,300.55059814453125,293.1499938964844,293.1499938964844,280.25,87591.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298950791358948,1.0,0.0,0.0,2.8795998096466064,2.8796262741088867,5.532960472010018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.46044921875,0.0,1137.6265869140625,1895.4371337890625,0.0,2747.46923828125,0.7073710560798645,1.0,0.0,3.0,1.0,0.0
17778180,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6982444524765015,0.2461414337158203,0.2266004532575607,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8331843018531799,0.4271092414855957,0.4091998040676117,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9990000128746032,0.8479093313217163,0.5217199921607971,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7932275533676147,0.3662915527820587,0.3518502712249756,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6149464249610901,0.1666260510683059,0.7754120826721191,285.00665283203125,284.95001220703125,297.3231811523437,294.2377624511719,297.1051025390625,297.0166320800781,285.0009460449219,1.0,0.5557813048362732,0.3973702788352966,0.3973702788352966,1.0,1.0,-2.743081569671631,0.7860146164894104,1.9570670127868648,0.1635796725749969,1.0,1.0,0.0,182.30116271972656,179.0,48838.38671875,0.0,2027.4541015625,1.0,280.239013671875,283.51348876953125,297.212890625,300.3536071777344,293.1499938964844,293.1499938964844,279.95001220703125,28768.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177120089530945,1.0,0.0,0.0,3.573947191238404,3.5739691257476807,8.522941925548366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.935546875,0.0,1397.2073974609375,1895.4371337890625,0.0,2634.3857421875,0.8827272653579712,1.0,0.0,3.0,1.0,0.0
17778240,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6982444524765015,0.2461414337158203,0.2266004532575607,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8331843018531799,0.4271092414855957,0.4091998040676117,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9990000128746032,0.8479093313217163,0.5217199921607971,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7932275533676147,0.3662915527820587,0.3518502712249756,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6149464249610901,0.1666260510683059,0.7754120826721191,285.00665283203125,284.95001220703125,297.3231811523437,294.2377624511719,297.1051025390625,297.0166320800781,285.0009460449219,1.0,0.5557813048362732,0.3973702788352966,0.3973702788352966,1.0,1.0,-2.743081569671631,0.7860146164894104,1.9570670127868648,0.1635796725749969,1.0,1.0,0.0,182.30116271972656,179.0,48838.38671875,0.0,2027.4541015625,1.0,280.239013671875,283.51348876953125,297.212890625,300.3536071777344,293.1499938964844,293.1499938964844,279.95001220703125,28768.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177120089530945,1.0,0.0,0.0,3.573947191238404,3.5739691257476807,8.522941925548366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.935546875,0.0,1397.2073974609375,1895.4371337890625,0.0,2634.3857421875,0.8827272653579712,1.0,0.0,3.0,1.0,0.0
17778300,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.6962816119194031,0.2446165233850479,0.2253243625164032,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.8313801884651184,0.4249551892280578,0.4072868525981903,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473388671875,0.9990000128746032,0.8461042642593384,0.5229097008705139,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.791420578956604,0.3645503222942352,0.3503172695636749,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.6131086349487305,0.1654117852449417,0.7703474164009094,285.11944580078125,284.95001220703125,297.29034423828125,294.2187194824219,297.0899963378906,297.00860595703125,285.2503967285156,1.0,0.5547164082527161,0.3977801501750946,0.3977801501750946,1.0,1.0,-2.732751607894897,0.7833383083343506,1.949413180351257,0.1631981581449508,1.0,1.0,0.0,182.53941345214844,179.0,45387.8203125,0.0,2012.089599609375,1.0,280.0057983398437,283.78143310546875,297.2394714355469,300.3231506347656,293.1499938964844,293.1499938964844,279.95001220703125,51671.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232582211494446,1.0,0.0,0.0,2.769483804702759,2.769503116607666,5.117890964356775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.87255859375,0.0,845.4247436523438,1895.4371337890625,0.0,2685.78076171875,0.7817466259002686,1.0,0.0,3.0,1.0,0.0
17778360,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6945955753326416,0.2434825748205185,0.2243246883153915,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8297536969184875,0.4232313930988312,0.4056896269321441,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9990000128746032,0.8447858095169067,0.5241507291793823,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7897956967353821,0.3631839454174042,0.3490517139434814,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.6113428473472595,0.1643709540367126,0.7657812237739563,284.87744140625,284.95001220703125,297.2578125,294.1998291015625,297.0787048339844,297.0059814453125,284.8998107910156,1.0,0.5539198517799377,0.3981707394123077,0.3981707394123077,1.0,1.0,-2.724110841751098,0.7812161445617676,1.942894697189331,0.1629322469234466,0.3017849922180176,0.3017849922180176,0.0,182.8642425537109,182.0,46086.4140625,0.0,1999.893798828125,1.0,279.9605407714844,283.4078063964844,297.22265625,300.4339294433594,293.1499938964844,293.1499938964844,280.25,72846.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246473073959351,1.0,0.0,0.0,3.0290181636810303,3.029043197631836,6.122052695900493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.59228515625,0.0,1174.600830078125,1895.4371337890625,0.0,2698.67578125,0.733433723449707,1.0,0.0,3.0,1.0,0.0
17778420,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6911416053771973,0.2414687424898147,0.2225812226533889,296.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8263146281242371,0.4200802147388458,0.4027893543243408,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9990000128746032,0.8420647382736206,0.5274090766906738,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.786370575428009,0.3607282042503357,0.3467971086502075,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6076204776763916,0.1624428331851959,0.7574048638343811,284.99615478515625,284.95001220703125,297.19366455078125,294.1626281738281,297.0572204589844,297.0015869140625,284.98944091796875,1.0,0.5529661774635315,0.398951917886734,0.398951917886734,1.0,1.0,-2.70966911315918,0.7779549956321716,1.9317140579223635,0.162818044424057,1.0,1.0,0.0,184.02622985839844,185.0,48117.984375,0.0,1982.500732421875,1.0,280.2380676269531,283.51690673828125,297.142822265625,300.2330322265625,293.1499938964844,293.1499938964844,279.95001220703125,27903.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133144378662109,1.0,0.0,0.0,3.517529487609864,3.517550706863404,8.255982493210468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.48583984375,0.0,1332.343017578125,1895.4371337890625,0.0,2593.74853515625,0.868764340877533,1.0,0.0,3.0,1.0,0.0
