time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6911416053771973,0.2414687424898147,0.2225812226533889,296.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8263146281242371,0.4200802147388458,0.4027893543243408,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9990000128746032,0.8420647382736206,0.5274090766906738,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.786370575428009,0.3607282042503357,0.3467971086502075,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6076204776763916,0.1624428331851959,0.7574048638343811,284.99615478515625,284.95001220703125,297.19366455078125,294.1626281738281,297.0572204589844,297.0015869140625,284.98944091796875,1.0,0.5529661774635315,0.398951917886734,0.398951917886734,1.0,1.0,-2.70966911315918,0.7779549956321716,1.9317140579223635,0.162818044424057,1.0,1.0,0.0,184.02622985839844,185.0,48117.984375,0.0,1982.500732421875,1.0,280.2380676269531,283.51690673828125,297.142822265625,300.2330322265625,293.1499938964844,293.1499938964844,279.95001220703125,27903.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133144378662109,1.0,0.0,0.0,3.517529487609864,3.517550706863404,8.255982493210468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.48583984375,0.0,1332.343017578125,1895.4371337890625,0.0,2593.74853515625,0.868764340877533,1.0,0.0,3.0,1.0,0.0
17778540,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.6860062479972839,0.2385958135128021,0.2201693654060363,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.821357786655426,0.4159085750579834,0.3990648090839386,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9990000128746032,0.8361649513244629,0.5327272415161133,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.7813883423805237,0.3573943376541137,0.3438436686992645,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6025000810623169,0.1600439399480819,0.7474046349525452,284.93780517578125,284.95001220703125,297.1308898925781,294.12628173828125,297.03045654296875,296.9893493652344,285.09722900390625,1.0,0.5523794293403625,0.3997331261634826,0.3997331261634826,1.0,1.0,-2.693119525909424,0.773919939994812,1.919199585914612,0.1624128371477127,0.673155665397644,0.673155665397644,0.0,186.200912475586,173.0,38261.14453125,0.0,1966.6085205078125,1.0,279.9615173339844,283.5951538085937,297.15185546875,300.2024230957031,293.1499938964844,293.1499938964844,280.25,107267.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213101625442505,1.0,0.0,0.0,2.0529589653015137,2.052983522415161,2.812249704220449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.58984375,0.0,676.296630859375,1895.4371337890625,0.0,2667.711181640625,0.598107635974884,1.0,0.0,3.0,1.0,0.0
17778600,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.6860062479972839,0.2385958135128021,0.2201693654060363,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.821357786655426,0.4159085750579834,0.3990648090839386,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9990000128746032,0.8361649513244629,0.5327272415161133,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.7813883423805237,0.3573943376541137,0.3438436686992645,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6025000810623169,0.1600439399480819,0.7474046349525452,284.93780517578125,284.95001220703125,297.1308898925781,294.12628173828125,297.03045654296875,296.9893493652344,285.09722900390625,1.0,0.5523794293403625,0.3997331261634826,0.3997331261634826,1.0,1.0,-2.693119525909424,0.773919939994812,1.919199585914612,0.1624128371477127,0.673155665397644,0.673155665397644,0.0,186.200912475586,173.0,38261.14453125,0.0,1966.6085205078125,1.0,279.9615173339844,283.5951538085937,297.15185546875,300.2024230957031,293.1499938964844,293.1499938964844,280.25,107267.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213101625442505,1.0,0.0,0.0,2.0529589653015137,2.052983522415161,2.812249704220449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.58984375,0.0,676.296630859375,1895.4371337890625,0.0,2667.711181640625,0.598107635974884,1.0,0.0,3.0,1.0,0.0
17778660,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.6857637763023376,0.2365909367799759,0.2183028608560562,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8212994933128357,0.4127093255519867,0.3959845900535583,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.9990000128746032,0.832478940486908,0.5287353992462158,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7815226912498474,0.3549211025238037,0.3414391279220581,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.6014220714569092,0.1580840051174163,0.7382028698921204,284.9678955078125,284.95001220703125,297.0696105957031,294.0909729003906,297.0123291015625,296.9886474609375,284.960205078125,1.0,0.5472047924995422,0.4004395306110382,0.4004395306110382,1.0,1.0,-2.6684470176696777,0.7667713165283203,1.901675820350647,0.1608919352293014,0.9621752500534058,0.9621752500534058,0.0,183.2640380859375,161.0,47440.984375,0.0,1915.0457763671875,1.0,280.2369079589844,283.4984130859375,297.0760498046875,300.125244140625,293.1499938964844,293.1499938964844,279.95001220703125,27346.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101761341094971,1.0,0.0,0.0,3.479483366012573,3.479504346847534,8.078353630480706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.23828125,0.0,1289.88134765625,1895.4371337890625,0.0,2564.8154296875,0.8600248694419861,1.0,0.0,3.0,1.0,0.0
17778720,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.6857637763023376,0.2365909367799759,0.2183028608560562,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8212994933128357,0.4127093255519867,0.3959845900535583,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.9990000128746032,0.832478940486908,0.5287353992462158,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7815226912498474,0.3549211025238037,0.3414391279220581,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.6014220714569092,0.1580840051174163,0.7382028698921204,284.9678955078125,284.95001220703125,297.0696105957031,294.0909729003906,297.0123291015625,296.9886474609375,284.960205078125,1.0,0.5472047924995422,0.4004395306110382,0.4004395306110382,1.0,1.0,-2.6684470176696777,0.7667713165283203,1.901675820350647,0.1608919352293014,0.9621752500534058,0.9621752500534058,0.0,183.2640380859375,161.0,47440.984375,0.0,1915.0457763671875,1.0,280.2369079589844,283.4984130859375,297.0760498046875,300.125244140625,293.1499938964844,293.1499938964844,279.95001220703125,27346.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101761341094971,1.0,0.0,0.0,3.479483366012573,3.479504346847534,8.078353630480706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.23828125,0.0,1289.88134765625,1895.4371337890625,0.0,2564.8154296875,0.8600248694419861,1.0,0.0,3.0,1.0,0.0
17778780,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.6861943006515503,0.2342368066310882,0.2160327136516571,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.82222580909729,0.4092690050601959,0.392591655254364,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.9990000128746032,0.8289780020713806,0.5223162770271301,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.7826215028762817,0.3521464169025421,0.3386843502521515,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.6012603044509888,0.1560966223478317,0.7287092208862305,284.8468017578125,284.95001220703125,297.0220031738281,294.063720703125,296.9960327148437,296.98504638671875,284.83056640625,1.0,0.5408651828765869,0.4010015428066253,0.4010015428066253,1.0,1.0,-2.6392147541046143,0.7576234936714172,1.881591200828552,0.1582603305578231,0.1000000014901161,0.1000000014901161,0.0,178.9417724609375,161.0,46297.37890625,0.0,1851.2200927734373,1.0,279.97235107421875,283.36773681640625,297.0966491699219,300.2518005371094,293.1499938964844,293.1499938964844,279.95001220703125,54152.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175753355026245,1.0,0.0,0.0,3.1952593326568604,3.195282459259033,6.812484798501828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.2197265625,0.0,1202.5498046875,1895.4371337890625,0.0,2633.121337890625,0.7719505429267883,1.0,0.0,3.0,1.0,0.0
17778840,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.61383056640625,0.6865431070327759,0.2339707762002945,0.2154604196548462,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7059936523437,0.8227067589759827,0.4087699055671692,0.3917274177074432,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566223144531,0.9990000128746032,0.8290644288063049,0.5201901197433472,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860656738281,0.7831528186798096,0.3517598211765289,0.3379762768745422,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5172119140625,0.6014091968536377,0.1557334959506988,0.7262300848960876,285.6991882324219,284.95001220703125,297.00994873046875,294.0568542480469,296.9925842285156,296.9849853515625,285.8653259277344,1.0,0.539000391960144,0.4011459350585937,0.4011459350585937,1.0,1.0,-2.6311042308807373,0.7550534009933472,1.87605094909668,0.1574984788894653,1.0,1.0,0.0,177.5757293701172,164.0,43547.46484375,0.0,1832.97900390625,1.0,279.964599609375,284.33868408203125,297.0221862792969,299.7050170898437,293.1499938964844,293.1499938964844,280.25,38826.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113222122192383,1.0,0.0,0.0,2.424080371856689,2.424094915390014,3.920914650734631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.08349609375,0.0,563.1372680664062,1895.4371337890625,0.0,2575.375,0.729663074016571,1.0,0.0,3.0,1.0,0.0
17778900,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.6878780722618103,0.2334605604410171,0.215033933520317,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8239898681640625,0.4077114164829254,0.390777051448822,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9990000128746032,0.8296831846237183,0.5163382291793823,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7845708131790161,0.3509643375873565,0.3372528254985809,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.6019485592842102,0.1550045907497406,0.7226084470748901,285.0089111328125,284.95001220703125,296.9808044433594,294.0403137207031,296.98699951171875,296.989013671875,284.99383544921875,1.0,0.5364013910293579,0.4014991521835327,0.4014991521835327,1.0,1.0,-2.6195857524871826,0.7517593502998352,1.867826461791992,0.156555026769638,1.0,1.0,0.0,175.21365356445312,164.0,46206.6328125,0.0,1805.3641357421875,1.0,280.1875915527344,283.5516357421875,296.9920959472656,299.9339294433594,293.1499938964844,293.1499938964844,280.25,24459.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038575053215027,1.0,0.0,0.0,3.2925705909729004,3.2925891876220703,7.23374967037671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.69482421875,0.0,1092.7872314453125,1895.4371337890625,0.0,2506.745849609375,0.8156879544258118,1.0,0.0,3.0,1.0,0.0
17778960,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.6869131326675415,0.2317477911710739,0.2137539535760879,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8232186436653137,0.4053023159503937,0.3888129591941833,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9990000128746032,0.8275260329246521,0.5152904391288757,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.7838425636291504,0.3489847779273987,0.3356560170650482,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.600797176361084,0.1537095010280609,0.7174097299575806,284.9773254394531,284.95001220703125,296.9521179199219,294.02410888671875,296.9765014648437,296.98590087890625,284.99102783203125,1.0,0.5342329144477844,0.4020426571369171,0.4020426571369171,1.0,1.0,-2.606267213821411,0.7482061982154846,1.8580610752105715,0.155991643667221,0.9808822274208068,0.9808822274208068,0.0,174.2293243408203,167.0,45449.86328125,0.0,1781.4439697265625,1.0,280.2378845214844,283.5703125,297.0044250488281,299.9481201171875,293.1499938964844,293.1499938964844,280.54998779296875,33806.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035382032394409,1.0,0.0,0.0,3.2442169189453125,3.244236946105957,7.02284523868002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.16357421875,0.0,1112.2498779296875,1895.4371337890625,0.0,2503.818603515625,0.8169075846672058,1.0,0.0,3.0,1.0,0.0
17779020,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.683578372001648,0.2288786321878433,0.2110835760831833,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.8202312588691711,0.4010752439498901,0.3847329616546631,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.9990000128746032,0.8233078122138977,0.5158526301383972,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.7808669209480286,0.3455098271369934,0.3323013484477997,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.5970878601074219,0.1512567996978759,0.7063601613044739,284.9620361328125,284.95001220703125,296.8962097167969,293.9928894042969,296.9578552246094,296.9823608398437,284.9566955566406,1.0,0.531032383441925,0.4031296670436859,0.4031296670436859,1.0,1.0,-2.581519365310669,0.7418126463890076,1.8397066593170168,0.1549945771694183,0.9974907636642456,0.9974907636642456,0.0,173.6678009033203,170.0,45454.75390625,0.0,1743.1214599609375,1.0,280.5395812988281,283.55029296875,296.9808959960937,299.9089660644531,293.1499938964844,293.1499938964844,280.25,29550.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984812259674072,1.0,0.0,0.0,3.61609411239624,3.616116523742676,8.72514647198841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.3125,0.0,1447.9664306640625,1895.4371337890625,0.0,2457.547119140625,0.8926239609718323,1.0,0.0,3.0,1.0,0.0
17779080,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.683578372001648,0.2288786321878433,0.2110835760831833,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.8202312588691711,0.4010752439498901,0.3847329616546631,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.9990000128746032,0.8233078122138977,0.5158526301383972,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.7808669209480286,0.3455098271369934,0.3323013484477997,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.5970878601074219,0.1512567996978759,0.7063601613044739,284.9620361328125,284.95001220703125,296.8962097167969,293.9928894042969,296.9578552246094,296.9823608398437,284.9566955566406,1.0,0.531032383441925,0.4031296670436859,0.4031296670436859,1.0,1.0,-2.581519365310669,0.7418126463890076,1.8397066593170168,0.1549945771694183,0.9974907636642456,0.9974907636642456,0.0,173.6678009033203,170.0,45454.75390625,0.0,1743.1214599609375,1.0,280.5395812988281,283.55029296875,296.9808959960937,299.9089660644531,293.1499938964844,293.1499938964844,280.25,29550.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984812259674072,1.0,0.0,0.0,3.61609411239624,3.616116523742676,8.72514647198841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.3125,0.0,1447.9664306640625,1895.4371337890625,0.0,2457.547119140625,0.8926239609718323,1.0,0.0,3.0,1.0,0.0
17779140,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.679759681224823,0.2262448519468307,0.2087606489658355,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.8165310025215149,0.3970983028411865,0.3810335993766784,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13482666015625,0.9990000128746032,0.8182539343833923,0.5182761549949646,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7771885395050049,0.3422363102436065,0.329264223575592,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.5926485061645508,0.1488561779260635,0.6958411931991577,285.0873718261719,284.95001220703125,296.8423767089844,293.9633483886719,296.9402770996094,296.97955322265625,285.35845947265625,1.0,0.5290113091468811,0.4042166769504547,0.4042166769504547,1.0,1.0,-2.5609047412872314,0.7368642091751099,1.824040412902832,0.1545545011758804,1.0,1.0,0.0,174.19845581054688,158.0,35855.52734375,0.0,1716.0062255859375,1.0,280.2617492675781,283.8977355957031,296.97705078125,299.7186889648437,293.1499938964844,293.1499938964844,280.54998779296875,85393.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052504658699036,1.0,0.0,0.0,1.9204894304275515,1.920509457588196,2.461031840539363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.4228515625,0.0,520.2719116210938,1895.4371337890625,0.0,2519.525146484375,0.6455258727073669,1.0,0.0,3.0,1.0,0.0
17779200,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.679759681224823,0.2262448519468307,0.2087606489658355,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.8165310025215149,0.3970983028411865,0.3810335993766784,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13482666015625,0.9990000128746032,0.8182539343833923,0.5182761549949646,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7771885395050049,0.3422363102436065,0.329264223575592,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.5926485061645508,0.1488561779260635,0.6958411931991577,285.0873718261719,284.95001220703125,296.8423767089844,293.9633483886719,296.9402770996094,296.97955322265625,285.35845947265625,1.0,0.5290113091468811,0.4042166769504547,0.4042166769504547,1.0,1.0,-2.5609047412872314,0.7368642091751099,1.824040412902832,0.1545545011758804,1.0,1.0,0.0,174.19845581054688,158.0,35855.52734375,0.0,1716.0062255859375,1.0,280.2617492675781,283.8977355957031,296.97705078125,299.7186889648437,293.1499938964844,293.1499938964844,280.54998779296875,85393.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052504658699036,1.0,0.0,0.0,1.9204894304275515,1.920509457588196,2.461031840539363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.4228515625,0.0,520.2719116210938,1895.4371337890625,0.0,2519.525146484375,0.6455258727073669,1.0,0.0,3.0,1.0,0.0
17779260,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.6804822683334351,0.2243313640356063,0.2069896608591079,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8174440860748291,0.3939310610294342,0.3780049383640289,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.9990000128746032,0.8151569366455078,0.5123449563980103,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.7782583236694336,0.339705616235733,0.3268157243728637,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.5921639800071716,0.1468705087900161,0.6864088177680969,284.9727478027344,284.95001220703125,296.790771484375,293.9356689453125,296.9264831542969,296.9811706542969,284.9649963378906,1.0,0.5228725671768188,0.4052526950836181,0.4052526950836181,1.0,1.0,-2.533750534057617,0.7293883562088013,1.804362177848816,0.1532486230134964,1.0,1.0,0.0,170.30323791503906,161.0,44367.50390625,0.0,1660.9571533203125,1.0,280.5369567871094,283.5955810546875,296.91412353515625,299.77740478515625,293.1499938964844,293.1499938964844,280.25,27669.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933592200279236,1.0,0.0,0.0,3.501026391983032,3.501047372817993,8.178695907190559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.611328125,0.0,1313.8740234375,1895.4371337890625,0.0,2410.8720703125,0.8651711344718933,1.0,0.0,3.0,1.0,0.0
17779320,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.6804822683334351,0.2243313640356063,0.2069896608591079,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8174440860748291,0.3939310610294342,0.3780049383640289,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.9990000128746032,0.8151569366455078,0.5123449563980103,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.7782583236694336,0.339705616235733,0.3268157243728637,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.5921639800071716,0.1468705087900161,0.6864088177680969,284.9727478027344,284.95001220703125,296.790771484375,293.9356689453125,296.9264831542969,296.9811706542969,284.9649963378906,1.0,0.5228725671768188,0.4052526950836181,0.4052526950836181,1.0,1.0,-2.533750534057617,0.7293883562088013,1.804362177848816,0.1532486230134964,1.0,1.0,0.0,170.30323791503906,161.0,44367.50390625,0.0,1660.9571533203125,1.0,280.5369567871094,283.5955810546875,296.91412353515625,299.77740478515625,293.1499938964844,293.1499938964844,280.25,27669.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933592200279236,1.0,0.0,0.0,3.501026391983032,3.501047372817993,8.178695907190559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.611328125,0.0,1313.8740234375,1895.4371337890625,0.0,2410.8720703125,0.8651711344718933,1.0,0.0,3.0,1.0,0.0
17779380,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.6783727407455444,0.2218459844589233,0.2047265022993087,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.8156163692474365,0.3902455270290375,0.3745038211345672,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9990000128746032,0.811060905456543,0.511194109916687,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.7764945030212402,0.3366440236568451,0.3239116668701172,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.5894021391868591,0.1446966975927353,0.676598310470581,284.8491516113281,284.95001220703125,296.7471008300781,293.9128723144531,296.9118957519531,296.9784851074219,284.85955810546875,1.0,0.5194755792617798,0.4061687588691711,0.4061687588691711,1.0,1.0,-2.510154962539673,0.7229092717170715,1.7872456312179563,0.1518584638833999,0.1000000014901161,0.1000000014901161,0.0,168.9405517578125,161.0,41348.86328125,0.0,1622.6025390625,1.0,280.26715087890625,283.4703369140625,296.9400634765625,299.8783264160156,293.1499938964844,293.1499938964844,280.25,77749.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001002073287964,1.0,0.0,0.0,2.9042632579803467,2.904288053512573,5.628144776892441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.1884765625,0.0,1099.544189453125,1895.4371337890625,0.0,2472.341064453125,0.6993293166160583,1.0,0.0,3.0,1.0,0.0
17779440,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213073730469,0.6779870390892029,0.2215450853109359,0.204429879784584,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904602050781,0.8152559399604797,0.3897928297519684,0.3740423023700714,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489013671875,0.9990000128746032,0.810539722442627,0.5112727284431458,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734313964844,0.7761414647102356,0.3362658023834228,0.3235276937484741,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.588934063911438,0.1444193422794342,0.675314724445343,285.18408203125,284.95001220703125,296.74151611328125,293.9100036621094,296.9099426269531,296.9779357910156,285.5264892578125,1.0,0.5191166996955872,0.4062887132167816,0.4062887132167816,1.0,1.0,-2.507335662841797,0.7221542596817017,1.7851814031600952,0.1517371535301208,1.0,1.0,0.0,168.88771057128906,149.0,34166.48828125,0.0,1618.528076171875,1.0,280.2636413574219,284.0179443359375,296.9096069335937,299.5067138671875,293.1499938964844,293.1499938964844,280.54998779296875,79968.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977727055549622,1.0,0.0,0.0,1.7203158140182495,1.7203339338302612,1.974739376464641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.31103515625,0.0,414.325927734375,1895.4371337890625,0.0,2451.078857421875,0.6285656094551086,1.0,0.0,3.0,1.0,0.0
17779500,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.6790295839309692,0.2212189882993698,0.2038048207759857,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8163408637046814,0.3889094591140747,0.3728420734405517,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9990000128746032,0.810675859451294,0.5075065493583679,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.7772991061210632,0.3356096148490906,0.3225572407245636,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.5891844630241394,0.1437165141105651,0.6710765361785889,285.0632019042969,284.95001220703125,296.71783447265625,293.8979797363281,296.9058837890625,296.98193359375,285.0395812988281,1.0,0.5157985091209412,0.4068067073822021,0.4068067073822021,1.0,1.0,-2.4943628311157227,0.7185994386672974,1.7757633924484253,0.1510875076055526,1.0,1.0,0.0,166.58421325683594,149.0,43262.59375,0.0,1591.1162109375,1.0,280.4823913574219,283.6624755859375,296.8391418457031,299.60076904296875,293.1499938964844,293.1499938964844,280.54998779296875,24224.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857695817947388,1.0,0.0,0.0,3.2750229835510254,3.275041580200196,7.156851893341809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.1162109375,0.0,1075.578857421875,1895.4371337890625,0.0,2342.09326171875,0.811515748500824,1.0,0.0,3.0,1.0,0.0
17779560,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6797587871551514,0.2195720374584198,0.2026129513978958,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.817322850227356,0.3865326642990112,0.3709477186203003,296.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9990000128746032,0.8081706762313843,0.5030156373977661,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7783723473548889,0.3336424231529236,0.3210029304027557,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5893912315368652,0.1424260437488556,0.6657415628433228,284.9462890625,284.95001220703125,296.6947937011719,293.8865051269531,296.89764404296875,296.979736328125,284.9411926269531,1.0,0.5117866396903992,0.4074085056781769,0.4074085056781769,1.0,1.0,-2.476992130279541,0.7136037945747375,1.7633883953094482,0.1500678211450576,0.7925527095794678,0.7925527095794678,0.0,163.8008575439453,152.0,43082.1953125,0.0,1556.0657958984375,1.0,280.5372314453125,283.5764465332031,296.8644104003906,299.656494140625,293.1499938964844,293.1499938964844,280.25,30478.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854608297348022,1.0,0.0,0.0,3.384669780731201,3.384690284729004,7.644092079317488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.10107421875,0.0,1219.217529296875,1895.4371337890625,0.0,2339.3056640625,0.8361719250679016,1.0,0.0,3.0,1.0,0.0
17779620,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21710205078125,0.6775882244110107,0.2169836610555648,0.199835404753685,296.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18707275390625,0.8155927062034607,0.3826107978820801,0.3667180836200714,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16552734375,0.9990000128746032,0.804747462272644,0.5006123185157776,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.776686429977417,0.3303432166576385,0.3174376487731933,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.5864410996437073,0.1400494426488876,0.6540627479553223,285.1898803710937,284.95001220703125,296.65069580078125,293.8653564453125,296.8832702636719,296.9774475097656,285.0812072753906,1.0,0.5071703791618347,0.4086121320724487,0.4086121320724487,1.0,1.0,-2.4473562240600586,0.7054805755615234,1.7418757677078247,0.1483369320631027,1.0,1.0,0.0,161.65753173828125,155.0,43747.09765625,0.0,1508.123779296875,1.0,280.2643127441406,283.682861328125,296.84503173828125,299.6680908203125,293.1499938964844,293.1499938964844,279.95001220703125,24146.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871477603912354,1.0,0.0,0.0,3.195633888244629,3.195651769638061,6.814082098571816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.37939453125,0.0,1006.3291625976562,1895.4371337890625,0.0,2354.546875,0.798409640789032,1.0,0.0,3.0,1.0,0.0
17779680,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21710205078125,0.6775882244110107,0.2169836610555648,0.199835404753685,296.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18707275390625,0.8155927062034607,0.3826107978820801,0.3667180836200714,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16552734375,0.9990000128746032,0.804747462272644,0.5006123185157776,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.776686429977417,0.3303432166576385,0.3174376487731933,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.5864410996437073,0.1400494426488876,0.6540627479553223,285.1898803710937,284.95001220703125,296.65069580078125,293.8653564453125,296.8832702636719,296.9774475097656,285.0812072753906,1.0,0.5071703791618347,0.4086121320724487,0.4086121320724487,1.0,1.0,-2.4473562240600586,0.7054805755615234,1.7418757677078247,0.1483369320631027,1.0,1.0,0.0,161.65753173828125,155.0,43747.09765625,0.0,1508.123779296875,1.0,280.2643127441406,283.682861328125,296.84503173828125,299.6680908203125,293.1499938964844,293.1499938964844,279.95001220703125,24146.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871477603912354,1.0,0.0,0.0,3.195633888244629,3.195651769638061,6.814082098571816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.37939453125,0.0,1006.3291625976562,1895.4371337890625,0.0,2354.546875,0.798409640789032,1.0,0.0,3.0,1.0,0.0
17779740,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6768644452095032,0.2156917005777359,0.1987890154123306,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8146975636482239,0.3802355229854584,0.3646431267261505,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.9990000128746032,0.8031843304634094,0.4994954764842987,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7758700847625732,0.3284379839897156,0.3157494366168976,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.5844984650611877,0.1385098993778228,0.6471008658409119,284.8703918457031,284.95001220703125,296.6147155761719,293.8490295410156,296.8754272460937,296.9813842773437,284.812255859375,1.0,0.5047440528869629,0.4096569120883941,0.4096569120883941,1.0,1.0,-2.4318666458129883,0.7021088004112244,1.7297579050064087,0.1483244597911834,0.1000000014901161,0.1000000014901161,0.0,160.61367797851562,155.0,43352.0703125,0.0,1483.7586669921875,1.0,279.98175048828125,283.4266052246094,296.8487854003906,299.7384948730469,293.1499938964844,293.1499938964844,279.95001220703125,28555.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785578191280365,1.0,0.0,0.0,3.048262119293213,3.048279523849488,6.200089615049365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.98828125,0.0,914.5716552734376,1895.4371337890625,0.0,2340.365234375,0.7513237595558167,1.0,0.0,3.0,1.0,0.0
17779800,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.6765093207359314,0.2151267826557159,0.1985529065132141,296.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.8143237233161926,0.3794560730457306,0.364227682352066,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9990000128746032,0.8020384907722473,0.4996421635150909,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7755156755447388,0.3277860581874847,0.3154169023036957,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.584031879901886,0.1381221264600753,0.6459780931472778,284.9560852050781,284.95001220703125,296.60943603515625,293.84674072265625,296.873046875,296.9802551269531,285.2899780273437,1.0,0.504467248916626,0.4098157584667206,0.4098157584667206,1.0,1.0,-2.429516553878784,0.7015899419784546,1.7279266119003296,0.1483868658542633,0.5822091102600098,0.5822091102600098,0.0,160.61337280273438,158.0,24741.53125,0.0,1480.7352294921875,1.0,279.9738464355469,283.7198791503906,296.8495483398437,299.4474182128906,293.1499938964844,293.1499938964844,280.25,105495.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860755920410156,1.0,0.0,0.0,0.992637038230896,0.9926570653915404,6.574676092441224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.5263671875,0.0,240.1361389160156,1895.4371337890625,0.0,2344.85693359375,0.4894627630710602,1.0,0.0,3.0,1.0,0.0
17779860,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32635498046875,0.6734126806259155,0.2132421433925628,0.1968212574720382,296.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3356018066406,0.8110262751579285,0.3763356506824493,0.3612102270126343,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.333251953125,0.9990000128746032,0.7986928224563599,0.5017578601837158,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348999023437,0.7723900079727173,0.325262576341629,0.3129928410053253,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008728027344,0.5801072120666504,0.1362701207399368,0.6377590298652649,285.3354187011719,284.95001220703125,296.5710754394531,293.83074951171875,296.8634338378906,296.982666015625,285.2919311523437,1.0,0.5030264854431152,0.4111065566539764,0.4111065566539764,1.0,1.0,-2.4135665893554688,0.6985321640968323,1.7150343656539917,0.1488880366086959,1.0,1.0,0.0,161.14834594726562,161.0,42031.1484375,0.0,1462.5643310546875,1.0,280.22802734375,283.94049072265625,296.7736511230469,299.3597717285156,293.1499938964844,293.1499938964844,280.54998779296875,22197.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767073929309845,1.0,0.0,0.0,2.850548505783081,2.8505632877349854,5.42188388408249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.82275390625,0.0,731.6929321289062,1895.4371337890625,0.0,2174.89892578125,0.7323253750801086,1.0,0.0,3.0,1.0,0.0
17779920,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32635498046875,0.6734126806259155,0.2132421433925628,0.1968212574720382,296.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3356018066406,0.8110262751579285,0.3763356506824493,0.3612102270126343,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.333251953125,0.9990000128746032,0.7986928224563599,0.5017578601837158,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348999023437,0.7723900079727173,0.325262576341629,0.3129928410053253,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008728027344,0.5801072120666504,0.1362701207399368,0.6377590298652649,285.3354187011719,284.95001220703125,296.5710754394531,293.83074951171875,296.8634338378906,296.982666015625,285.2919311523437,1.0,0.5030264854431152,0.4111065566539764,0.4111065566539764,1.0,1.0,-2.4135665893554688,0.6985321640968323,1.7150343656539917,0.1488880366086959,1.0,1.0,0.0,161.14834594726562,161.0,42031.1484375,0.0,1462.5643310546875,1.0,280.22802734375,283.94049072265625,296.7736511230469,299.3597717285156,293.1499938964844,293.1499938964844,280.54998779296875,22197.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767073929309845,1.0,0.0,0.0,2.850548505783081,2.8505632877349854,5.42188388408249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.82275390625,0.0,731.6929321289062,1895.4371337890625,0.0,2174.89892578125,0.7323253750801086,1.0,0.0,3.0,1.0,0.0
17779980,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.6676512360572815,0.2098978161811828,0.1940418183803558,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8050801157951355,0.3715941905975342,0.3569933772087097,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9990000128746032,0.7903096079826355,0.5069343447685242,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7667576670646667,0.3211771249771118,0.3094035387039184,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.5736031532287598,0.1335184425115585,0.6264962553977966,284.94952392578125,284.95001220703125,296.53582763671875,293.817626953125,296.8486328125,296.9766845703125,284.92950439453125,1.0,0.5020551085472107,0.4123973250389099,0.4123973250389099,1.0,1.0,-2.393538475036621,0.6939533948898315,1.699585199356079,0.1487883627414703,0.8005856275558472,0.8005856275558472,0.0,163.08035278320312,149.0,41729.58984375,0.0,1445.1470947265625,1.0,280.5351867675781,283.5929870605469,296.8161315917969,299.4955749511719,293.1499938964844,293.1499938964844,280.25,25664.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664756774902344,1.0,0.0,0.0,3.285040140151977,3.2850589752197266,7.200698632914282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.2685546875,0.0,1094.173095703125,1895.4371337890625,0.0,2169.60693359375,0.8138208985328674,1.0,0.0,3.0,1.0,0.0
17780040,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.6676512360572815,0.2098978161811828,0.1940418183803558,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8050801157951355,0.3715941905975342,0.3569933772087097,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9990000128746032,0.7903096079826355,0.5069343447685242,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7667576670646667,0.3211771249771118,0.3094035387039184,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.5736031532287598,0.1335184425115585,0.6264962553977966,284.94952392578125,284.95001220703125,296.53582763671875,293.817626953125,296.8486328125,296.9766845703125,284.92950439453125,1.0,0.5020551085472107,0.4123973250389099,0.4123973250389099,1.0,1.0,-2.393538475036621,0.6939533948898315,1.699585199356079,0.1487883627414703,0.8005856275558472,0.8005856275558472,0.0,163.08035278320312,149.0,41729.58984375,0.0,1445.1470947265625,1.0,280.5351867675781,283.5929870605469,296.8161315917969,299.4955749511719,293.1499938964844,293.1499938964844,280.25,25664.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664756774902344,1.0,0.0,0.0,3.285040140151977,3.2850589752197266,7.200698632914282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.2685546875,0.0,1094.173095703125,1895.4371337890625,0.0,2169.60693359375,0.8138208985328674,1.0,0.0,3.0,1.0,0.0
17780100,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.6660664677619934,0.2084895074367523,0.1925675272941589,296.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.80359947681427,0.3695102035999298,0.3547909557819366,296.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.9990000128746032,0.7864755392074585,0.5065256357192993,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.7653838396072388,0.3193851411342621,0.3074961900711059,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.571378231048584,0.1321544051170349,0.6200219392776489,285.10205078125,284.95001220703125,296.5194091796875,293.8121643066406,296.8418273925781,296.9738464355469,285.0184936523437,1.0,0.4995548129081726,0.4130427241325378,0.4130427241325378,1.0,1.0,-2.378570079803467,0.6898260712623596,1.6887439489364624,0.1481091231107711,1.0,1.0,0.0,162.41702270507812,149.0,42472.46484375,0.0,1423.716796875,1.0,280.3180847167969,283.6607971191406,296.84100341796875,299.60870361328125,293.1499938964844,293.1499938964844,280.25,24230.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716564536094666,1.0,0.0,0.0,3.1742331981658936,3.174250841140747,6.72312182814494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.943359375,0.0,988.8895263671876,1895.4371337890625,0.0,2215.56201171875,0.7954388856887817,1.0,0.0,3.0,1.0,0.0
17780160,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.934326171875,0.6658325791358948,0.2077611982822418,0.19132100045681,296.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9453125,0.8035948872566223,0.3681871294975281,0.3528445959091186,296.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9263610839844,0.9990000128746032,0.7847416996955872,0.5037552118301392,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9469299316406,0.7653850317001343,0.3182587027549743,0.3058157563209533,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.5703034400939941,0.1310868114233017,0.6137850284576416,285.9461669921875,284.95001220703125,296.5037841796875,293.8074951171875,296.8373107910156,296.9737243652344,285.7784729003906,1.0,0.4962198734283447,0.4136578738689422,0.4136578738689422,1.0,1.0,-2.361893892288208,0.6850096583366394,1.6768842935562134,0.1470116972923278,1.0,1.0,0.0,160.53172302246094,137.0,41670.78125,0.0,1395.4913330078125,1.0,280.2701721191406,284.4202880859375,296.7408752441406,299.2072448730469,293.1499938964844,293.1499938964844,280.54998779296875,22972.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642354369163513,1.0,0.0,0.0,2.734198093414306,2.7342121601104736,4.988308432984923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.8525390625,0.0,659.99658203125,1895.4371337890625,0.0,2149.823486328125,0.724853515625,1.0,0.0,3.0,1.0,0.0
17780220,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.6684508919715881,0.205219104886055,0.1894586235284805,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8069005012512207,0.3642488121986389,0.3496830761432647,296.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.7800163626670837,0.4932677745819092,296.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.768500804901123,0.314917653799057,0.3031126260757446,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.5711649656295776,0.1287006586790084,0.6032394766807556,285.01446533203125,284.95001220703125,296.4751281738281,293.8005065917969,296.82818603515625,296.9728088378906,284.9678649902344,1.0,0.4877327680587768,0.4148882031440735,0.4148882031440735,1.0,1.0,-2.327354431152344,0.6748839020729065,1.6524704694747925,0.1447108685970306,1.0,1.0,0.0,154.3620147705078,125.0,40625.625,0.0,1329.101806640625,1.0,280.5347900390625,283.6490478515625,296.77166748046875,299.3902893066406,293.1499938964844,293.1499938964844,280.25,22860.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759610652923584,1.0,0.0,0.0,3.1700568199157715,3.170074224472046,6.705442388010852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.3681640625,0.0,976.5055541992188,1895.4371337890625,0.0,2109.15869140625,0.7869485020637512,1.0,0.0,3.0,1.0,0.0
17780280,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.6684508919715881,0.205219104886055,0.1894586235284805,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8069005012512207,0.3642488121986389,0.3496830761432647,296.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.7800163626670837,0.4932677745819092,296.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.768500804901123,0.314917653799057,0.3031126260757446,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.5711649656295776,0.1287006586790084,0.6032394766807556,285.01446533203125,284.95001220703125,296.4751281738281,293.8005065917969,296.82818603515625,296.9728088378906,284.9678649902344,1.0,0.4877327680587768,0.4148882031440735,0.4148882031440735,1.0,1.0,-2.327354431152344,0.6748839020729065,1.6524704694747925,0.1447108685970306,1.0,1.0,0.0,154.3620147705078,125.0,40625.625,0.0,1329.101806640625,1.0,280.5347900390625,283.6490478515625,296.77166748046875,299.3902893066406,293.1499938964844,293.1499938964844,280.25,22860.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759610652923584,1.0,0.0,0.0,3.1700568199157715,3.170074224472046,6.705442388010852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.3681640625,0.0,976.5055541992188,1895.4371337890625,0.0,2109.15869140625,0.7869485020637512,1.0,0.0,3.0,1.0,0.0
