time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780340,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.6713680028915405,0.2033186703920364,0.1875107884407043,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.8106234073638916,0.3612174689769745,0.3465823531150818,296.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.9990000128746032,0.7779821753501892,0.4821697473526001,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.7720878720283508,0.3123213350772857,0.3004252016544342,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.57271409034729,0.126821368932724,0.5936130881309509,284.8624572753906,284.95001220703125,296.4542541503906,293.7972412109375,296.8220520019531,296.9725646972656,284.8066101074219,1.0,0.4791600406169891,0.4158972501754761,0.4158972501754761,1.0,1.0,-2.2931668758392334,0.6643960475921631,1.62877094745636,0.1418647021055221,0.1000000014901161,0.1000000014901161,0.0,148.03538513183594,125.0,40470.40234375,0.0,1264.193359375,1.0,280.28125,283.4873352050781,296.81744384765625,299.53271484375,293.1499938964844,293.1499938964844,280.25,30130.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762749969959259,1.0,0.0,0.0,3.0512497425079346,3.051267385482788,6.21224899077788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.171875,0.0,926.7666015625,1895.4371337890625,0.0,2136.736083984375,0.7508792877197266,1.0,0.0,3.0,1.0,0.0
17780400,296.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18609619140625,0.6720622181892395,0.0,0.1870324164628982,296.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869567871094,0.8115062117576599,0.0,0.3458339273929596,296.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3737487792969,0.9990000128746032,0.0,0.4795283377170563,296.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627868652344,0.7729566097259521,0.0,0.2997766733169555,296.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.5731450915336609,0.0,0.5914579033851624,285.2753601074219,294.1499938964844,296.45001220703125,293.7968444824219,296.820068359375,296.971435546875,285.7890014648437,0.0,0.0,0.4161185324192047,0.4161185324192047,1.0,1.0,-2.285156488418579,0.6618984937667847,1.6232579946517944,0.1412084698677063,0.0,0.0,0.0,146.55563354492188,60.0,27083.296875,0.0,1249.2335205078125,0.0,280.27252197265625,284.1065979003906,296.7886047363281,299.015625,293.1499938964844,293.1499938964844,278.1499938964844,80054.453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.087976574897766,1.0879923105239868,7.898280074414289e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,212.02127075195312,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329467773437,0.0,0.0,0.0013673583744093,297.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90087890625,0.4004557430744171,0.0,0.0014399077044799,297.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93902587890625,0.4004557430744171,0.0,0.0010635182261466,297.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876647949219,0.4004557430744171,0.0,0.0014399046776816,297.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544250488281,0.0,0.0,0.0068301679566502,285.8903503417969,294.1499938964844,296.4371337890625,293.7958679199219,296.7163391113281,296.9012451171875,284.8684387207031,0.0,0.0,0.3231437802314758,0.3231437802314758,1.0,1.0,-0.0147219961509108,0.0046699000522494,0.0100520960986614,-0.0288420692086219,0.0,0.0,0.0,-0.0814810842275619,60.0,2395.946533203125,0.0,-1.4476675460173284e-05,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,8.343486115336418e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.786090043567505e-13,2.787581905756845e-13,1.1072217817522426e-18,1.4860947195050042e-10,1.4860915276138087e-10,3.2288729189722443e-16,0.0,0.0,-0.0,0.0,0.0,4.847760541346013e-22,6.342472487223578e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387145996094,0.0,0.0,0.0007111804443411,297.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007263183594,0.0,0.0,0.0012532790424302,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351501464844,0.0,0.0,0.0019092883449047,297.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887939453125,0.0,0.0,0.0010971329174935,297.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650146484375,0.0,0.0,0.0023937849327921,285.8920593261719,294.1499938964844,296.4272155761719,293.7951965332031,296.69390869140625,296.8420715332031,284.26837158203125,0.0,0.0,0.2496711164712906,0.2496711164712906,1.0,1.0,-0.0101826153695583,0.0024055603425949,0.0077770557254552,-0.029991241171956,0.0,0.0,0.0,-0.0581070706248283,60.0,1229.2236328125,0.0,-5.326739483280107e-06,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6867710228343445e-24,-4.464129152765876e-24,-5.7793706364600606e-27,6.846502068785696e-19,6.840837432553361e-19,5.664468110303582e-22,0.0,0.0,-0.0,0.0,0.0,4.05479723637029e-41,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446044921875,0.0,0.0,9.689731814432888e-05,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90460205078125,0.0,0.0,0.000100508928881,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361572265625,0.0,0.0,7.125271804397926e-05,297.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931579589844,0.0,0.0,0.000100982193544,297.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723083496094,0.0,0.0,0.000487530749524,285.8983459472656,294.1499938964844,296.4054260253906,293.7940979003906,296.54913330078125,296.5779113769531,283.8758850097656,0.0,0.0,0.083223707973957,0.083223707973957,1.0,1.0,-0.0010275173699483,5.264815627015196e-05,0.000974869239144,-0.0303990207612514,0.0,0.0,0.0,-0.0106077091768383,60.0,249.7946929931641,0.0,-7.215942332550186e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.86355195027676e-35,-7.889514580507951e-35,-4.816885993884986e-35,8.45935559693604e-22,3.7746133509805642e-22,4.684742245955474e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446044921875,0.0,0.0,9.689731814432888e-05,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90460205078125,0.0,0.0,0.000100508928881,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361572265625,0.0,0.0,7.125271804397926e-05,297.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931579589844,0.0,0.0,0.000100982193544,297.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723083496094,0.0,0.0,0.000487530749524,285.8983459472656,294.1499938964844,296.4054260253906,293.7940979003906,296.54913330078125,296.5779113769531,283.8758850097656,0.0,0.0,0.083223707973957,0.083223707973957,1.0,1.0,-0.0010275173699483,5.264815627015196e-05,0.000974869239144,-0.0303990207612514,0.0,0.0,0.0,-0.0106077091768383,60.0,249.7946929931641,0.0,-7.215942332550186e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.86355195027676e-35,-7.889514580507951e-35,-4.816885993884986e-35,8.45935559693604e-22,3.7746133509805642e-22,4.684742245955474e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8442687988281,0.0,0.0,9.862693696049972e-05,297.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90386962890625,0.0,0.0,0.0001038512127706,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352722167969,0.0,0.0,7.668752368772402e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925170898437,0.0,0.0,0.0001038536356645,297.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724609375,0.0,0.0,0.0004926765104755,285.8973693847656,294.1499938964844,296.3949279785156,293.7937316894531,296.5477600097656,296.5372009277344,283.8655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511263972148,2.2951624600864323e-08,0.0010511033469811,-0.0300721451640129,0.0,0.0,0.0,-0.0106840748339891,60.0,119.49349212646484,0.0,-7.531174617270153e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.852591791538973e-37,2.249100626615149e-37,1.213447230533938e-37,7.812575482721296e-22,3.9039691213880224e-22,3.9086063613332736e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438415527344,0.0,0.0,9.851289360085502e-05,298.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9030456542969,0.0,0.0,0.0001037398033076,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342346191406,0.0,0.0,7.662218558834866e-05,297.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89178466796875,0.0,0.0,0.0001037395413732,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724914550781,0.0,0.0,0.0004920869250781,285.8962707519531,294.1499938964844,296.3846435546875,293.7934875488281,296.5462646484375,296.5038452148437,283.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498034534975,1.1688131351661468e-08,0.00104979169555,-0.0296652987599372,0.0,0.0,0.0,-0.0106070470064878,60.0,66.36589050292969,0.0,-7.51406332710758e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,1.401298464324817e-45,7.8093276477111925e-22,3.904618385467456e-22,3.904709262243737e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427124023437,0.0,0.0,9.824713924899696e-05,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9011535644531,0.0,0.0,0.000103460115497,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93194580078125,0.0,0.0,7.641595584573224e-05,298.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.0,0.0,0.0001034597953548,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723083496094,0.0,0.0,0.0004907590919174,285.8937072753906,294.1499938964844,296.3647155761719,293.79327392578125,296.5430603027344,296.4525756835937,283.9916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469697881489,1.135631499948886e-08,0.0010469584958627,-0.0287972204387187,0.0,0.0,0.0,-0.0104426313191652,60.0,33.04832458496094,0.0,-7.473553154113689e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809259490128981e-22,3.904631764548408e-22,3.904627473145084e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427124023437,0.0,0.0,9.824713924899696e-05,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9011535644531,0.0,0.0,0.000103460115497,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93194580078125,0.0,0.0,7.641595584573224e-05,298.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.0,0.0,0.0001034597953548,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723083496094,0.0,0.0,0.0004907590919174,285.8937072753906,294.1499938964844,296.3647155761719,293.79327392578125,296.5430603027344,296.4525756835937,283.9916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469697881489,1.135631499948886e-08,0.0010469584958627,-0.0287972204387187,0.0,0.0,0.0,-0.0104426313191652,60.0,33.04832458496094,0.0,-7.473553154113689e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809259490128981e-22,3.904631764548408e-22,3.904627473145084e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412475585937,0.0,0.0,9.796630911296234e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89892578125,0.0,0.0,0.0001031643623718,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,7.619748794240877e-05,298.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.887939453125,0.0,0.0,0.0001031640495057,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7717590332031,0.0,0.0,0.0004893564037047,285.8906555175781,294.1499938964844,296.3456420898437,293.7934265136719,296.5395812988281,296.4150695800781,284.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.1006137334845788e-08,0.00104396417737,-0.0278806798160076,0.0,0.0,0.0,-0.0102690327912569,60.0,27.89620590209961,0.0,-7.430860193835542e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809262014483878e-22,3.904631007241939e-22,3.904631007241939e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412475585937,0.0,0.0,9.796630911296234e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89892578125,0.0,0.0,0.0001031643623718,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,7.619748794240877e-05,298.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.887939453125,0.0,0.0,0.0001031640495057,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7717590332031,0.0,0.0,0.0004893564037047,285.8906555175781,294.1499938964844,296.3456420898437,293.7934265136719,296.5395812988281,296.4150695800781,284.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.1006137334845788e-08,0.00104396417737,-0.0278806798160076,0.0,0.0,0.0,-0.0102690327912569,60.0,27.89620590209961,0.0,-7.430860193835542e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809262014483878e-22,3.904631007241939e-22,3.904631007241939e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394775390625,0.0,0.0,9.767934534465894e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964233398437,0.0,0.0,0.0001028621554723,299.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263916015625,0.0,0.0,7.597426883876324e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88555908203125,0.0,0.0,0.0001028618498821,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708740234375,0.0,0.0,0.0004879230691585,285.8872375488281,294.1499938964844,296.3273620605469,293.7938537597656,296.53582763671875,296.38531494140625,284.1903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.0648309789473842e-08,0.0010409044334664,-0.0269440449774265,0.0,0.0,0.0,-0.0100916428491473,60.0,26.272836685180664,0.0,-7.38736218863778e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.904631007241939e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394775390625,0.0,0.0,9.767934534465894e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964233398437,0.0,0.0,0.0001028621554723,299.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263916015625,0.0,0.0,7.597426883876324e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88555908203125,0.0,0.0,0.0001028618498821,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708740234375,0.0,0.0,0.0004879230691585,285.8872375488281,294.1499938964844,296.3273620605469,293.7938537597656,296.53582763671875,296.38531494140625,284.1903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.0648309789473842e-08,0.0010409044334664,-0.0269440449774265,0.0,0.0,0.0,-0.0100916428491473,60.0,26.272836685180664,0.0,-7.38736218863778e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.904631007241939e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374328613281,0.0,0.0,9.73941496340558e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936462402344,0.0,0.0,0.0001025618184939,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,7.575242489110678e-05,298.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829345703125,0.0,0.0,0.0001025615201797,298.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76971435546875,0.0,0.0,0.000486498553073,285.8834228515625,294.1499938964844,296.30975341796875,293.7945251464844,296.53179931640625,296.3609313964844,284.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037874026224,1.0292695584723788e-08,0.0010378636652603,-0.0260131359100341,0.0,0.0,0.0,-0.0099153500050306,60.0,25.42445945739746,0.0,-7.344259955743837e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374328613281,0.0,0.0,9.73941496340558e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936462402344,0.0,0.0,0.0001025618184939,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,7.575242489110678e-05,298.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829345703125,0.0,0.0,0.0001025615201797,298.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76971435546875,0.0,0.0,0.000486498553073,285.8834228515625,294.1499938964844,296.30975341796875,293.7945251464844,296.53179931640625,296.3609313964844,284.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037874026224,1.0292695584723788e-08,0.0010378636652603,-0.0260131359100341,0.0,0.0,0.0,-0.0099153500050306,60.0,25.42445945739746,0.0,-7.344259955743837e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363037109375,0.0,0.0,9.725460404297336e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89215087890625,0.0,0.0,0.0001024148587021,299.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215393066406,0.0,0.0,7.564387487946078e-05,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815002441406,0.0,0.0,0.0001024145603878,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76904296875,0.0,0.0,0.0004858015163335,285.88140869140625,294.1499938964844,296.3012084960937,293.7948913574219,296.5296936035156,296.3500671386719,284.3235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363858891651,1.0118687221449818e-08,0.0010363757610321,-0.0255575999617576,0.0,0.0,0.0,-0.0098290862515568,60.0,25.057451248168945,0.0,-7.32321439045336e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83514404296875,0.0,0.0,9.711766324471682e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.890625,0.0,0.0,0.0001022706492221,299.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198303222656,0.0,0.0,7.553736213594675e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800354003906,0.0,0.0,0.0001022703509079,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682800292969,0.0,0.0,0.0004851175181102,285.8793029785156,294.1499938964844,296.29278564453125,293.7953186035156,296.52752685546875,296.3398132324219,284.3651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349255753681,9.947938472976148e-09,0.0010349155636504,-0.0251105818897485,0.0,0.0,0.0,-0.00974443834275,60.0,24.7060604095459,0.0,-7.302593019176129e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326416015625,0.0,0.0,9.685492841526866e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88739013671875,0.0,0.0,0.000101993959106,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162292480469,0.0,0.0,7.533298776252195e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.876953125,0.0,0.0,0.0001019936680677,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666320800781,0.0,0.0,0.000483805197291,285.8749389648437,294.1499938964844,296.27642822265625,293.79620361328125,296.5230712890625,296.3207092285156,284.4447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032123924233,9.620320540193461e-09,0.0010321142617613,-0.0242528449743986,0.0,0.0,0.0,-0.0095820249989628,60.0,24.03076171875,0.0,-7.26310815934994e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326416015625,0.0,0.0,9.685492841526866e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88739013671875,0.0,0.0,0.000101993959106,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162292480469,0.0,0.0,7.533298776252195e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.876953125,0.0,0.0,0.0001019936680677,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666320800781,0.0,0.0,0.000483805197291,285.8749389648437,294.1499938964844,296.27642822265625,293.79620361328125,296.5230712890625,296.3207092285156,284.4447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032123924233,9.620320540193461e-09,0.0010321142617613,-0.0242528449743986,0.0,0.0,0.0,-0.0095820249989628,60.0,24.03076171875,0.0,-7.26310815934994e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,9.661068907007576e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840026855469,0.0,0.0,0.0001017367467284,299.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124755859375,0.0,0.0,7.514300523325801e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736877441406,0.0,0.0,0.0001017364556901,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648010253906,0.0,0.0,0.0004825852520298,285.8703308105469,294.1499938964844,296.2605285644531,293.7971496582031,296.5184326171875,296.3030700683594,284.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.38639068603516,0.0,-7.226497444889901e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,9.661068907007576e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840026855469,0.0,0.0,0.0001017367467284,299.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124755859375,0.0,0.0,7.514300523325801e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736877441406,0.0,0.0,0.0001017364556901,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648010253906,0.0,0.0,0.0004825852520298,285.8703308105469,294.1499938964844,296.2605285644531,293.7971496582031,296.5184326171875,296.3030700683594,284.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.38639068603516,0.0,-7.226497444889901e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270874023437,0.0,0.0,9.63877682806924e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804626464844,0.0,0.0,0.00010150198068,299.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085693359375,0.0,0.0,7.496960461139679e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702697753906,0.0,0.0,0.0001015016969176,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627868652344,0.0,0.0,0.0004814717685803,285.86553955078125,294.1499938964844,296.2451171875,293.7980041503906,296.5135803222656,296.2865600585937,284.59112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037763426533733e-09,0.0010271328501403,-0.0227275174111127,0.0,0.0,0.0,-0.0092932265251874,60.0,22.77519989013672,0.0,-7.193160911356244e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270874023437,0.0,0.0,9.63877682806924e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804626464844,0.0,0.0,0.00010150198068,299.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085693359375,0.0,0.0,7.496960461139679e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702697753906,0.0,0.0,0.0001015016969176,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627868652344,0.0,0.0,0.0004814717685803,285.86553955078125,294.1499938964844,296.2451171875,293.7980041503906,296.5135803222656,296.2865600585937,284.59112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037763426533733e-09,0.0010271328501403,-0.0227275174111127,0.0,0.0,0.0,-0.0092932265251874,60.0,22.77519989013672,0.0,-7.193160911356244e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240661621094,0.0,0.0,9.618776675779372e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87677001953125,0.0,0.0,0.000101291356259,299.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9045104980469,0.0,0.0,7.48140228097327e-05,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0001012910724966,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605895996094,0.0,0.0,0.0004804727795999,285.86053466796875,294.1499938964844,296.2300720214844,293.7987976074219,296.508544921875,296.2709045410156,284.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788329175501985e-09,0.0010249998886138,-0.022074369713664,0.0,0.0,0.0,-0.0091695711016654,60.0,22.199426651000977,0.0,-7.163315274283377e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240661621094,0.0,0.0,9.618776675779372e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87677001953125,0.0,0.0,0.000101291356259,299.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9045104980469,0.0,0.0,7.48140228097327e-05,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0001012910724966,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605895996094,0.0,0.0,0.0004804727795999,285.86053466796875,294.1499938964844,296.2300720214844,293.7987976074219,296.508544921875,296.2709045410156,284.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788329175501985e-09,0.0010249998886138,-0.022074369713664,0.0,0.0,0.0,-0.0091695711016654,60.0,22.199426651000977,0.0,-7.163315274283377e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.822509765625,0.0,0.0,9.60971592576243e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748474121094,0.0,0.0,0.0001011959393508,299.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024353027344,0.0,0.0,7.474354060832411e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648681640625,0.0,0.0,0.0001011956628644,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594299316406,0.0,0.0,0.0004800202441401,285.85797119140625,294.1499938964844,296.22265625,293.7991027832031,296.5059509277344,296.2633361816406,284.6898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240422561764,8.675328899698798e-09,0.0010240335250273,-0.0217784643173217,0.0,0.0,0.0,-0.0091135511174798,60.0,21.92548561096192,0.0,-7.1498142517612e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209228515625,0.0,0.0,9.601156489225104e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729248046875,0.0,0.0,0.0001011057975119,299.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003295898437,0.0,0.0,7.467695832019672e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630065917969,0.0,0.0,0.0001011055210256,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582092285156,0.0,0.0,0.0004795927088707,285.8553771972656,294.1499938964844,296.21533203125,293.79937744140625,296.5033264160156,296.2558898925781,284.7208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231289779767,8.568568077294003e-09,0.0010231203632429,-0.0214988961815834,0.0,0.0,0.0,-0.0090606240555644,60.0,21.65991973876953,0.0,-7.137071378338079e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.817626953125,0.0,0.0,9.585771476849914e-05,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8689880371094,0.0,0.0,0.0001009437692118,299.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,7.455727609340101e-05,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592224121094,0.0,0.0,0.0001009434927254,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557373046875,0.0,0.0,0.0004788242513313,285.85009765625,294.1499938964844,296.2008361816406,293.7997436523437,296.4979858398437,296.2413024902344,284.78045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376653148900461e-09,0.0010214794892817,-0.0209963247179985,0.0,0.0,0.0,-0.0089654847979545,60.0,21.1508846282959,0.0,-7.114191902246604e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.817626953125,0.0,0.0,9.585771476849914e-05,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8689880371094,0.0,0.0,0.0001009437692118,299.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,7.455727609340101e-05,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592224121094,0.0,0.0,0.0001009434927254,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557373046875,0.0,0.0,0.0004788242513313,285.85009765625,294.1499938964844,296.2008361816406,293.7997436523437,296.4979858398437,296.2413024902344,284.78045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376653148900461e-09,0.0010214794892817,-0.0209963247179985,0.0,0.0,0.0,-0.0089654847979545,60.0,21.1508846282959,0.0,-7.114191902246604e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81427001953125,0.0,0.0,9.57262236624956e-05,298.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8649597167969,0.0,0.0,0.0001008052859106,299.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916931152344,0.0,0.0,7.445499068126082e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553161621094,0.0,0.0,0.0001008050167001,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7531433105469,0.0,0.0,0.0004781674942933,285.8447265625,294.1499938964844,296.1865234375,293.7998046875,296.4924621582031,296.22705078125,284.8368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212604818425007e-09,0.0010200766846537,-0.0205667149275541,0.0,0.0,0.0,-0.0088841579854488,60.0,20.673364639282227,0.0,-7.094664056239709e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81427001953125,0.0,0.0,9.57262236624956e-05,298.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8649597167969,0.0,0.0,0.0001008052859106,299.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916931152344,0.0,0.0,7.445499068126082e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553161621094,0.0,0.0,0.0001008050167001,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7531433105469,0.0,0.0,0.0004781674942933,285.8447265625,294.1499938964844,296.1865234375,293.7998046875,296.4924621582031,296.22705078125,284.8368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212604818425007e-09,0.0010200766846537,-0.0205667149275541,0.0,0.0,0.0,-0.0088841579854488,60.0,20.673364639282227,0.0,-7.094664056239709e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.810791015625,0.0,0.0,9.561522892909124e-05,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608703613281,0.0,0.0,0.0001006883903755,299.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872375488281,0.0,0.0,7.436864689225331e-05,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.851318359375,0.0,0.0,0.0001006881284411,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504577636719,0.0,0.0,0.0004776131245307,285.8392333984375,294.1499938964844,296.17236328125,293.79949951171875,296.4867858886719,296.2130126953125,284.89031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074102275656969e-09,0.0010188922751694,-0.020203998312354,0.0,0.0,0.0,-0.0088154962286353,60.0,20.225954055786133,0.0,-7.078197938881203e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.810791015625,0.0,0.0,9.561522892909124e-05,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608703613281,0.0,0.0,0.0001006883903755,299.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872375488281,0.0,0.0,7.436864689225331e-05,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.851318359375,0.0,0.0,0.0001006881284411,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504577636719,0.0,0.0,0.0004776131245307,285.8392333984375,294.1499938964844,296.17236328125,293.79949951171875,296.4867858886719,296.2130126953125,284.89031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074102275656969e-09,0.0010188922751694,-0.020203998312354,0.0,0.0,0.0,-0.0088154962286353,60.0,20.225954055786133,0.0,-7.078197938881203e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072814941406,0.0,0.0,9.552263509249316e-05,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567199707031,0.0,0.0,0.0001005908707156,299.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827514648437,0.0,0.0,7.429660763591528e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472900390625,0.0,0.0,0.0001005906087812,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477111816406,0.0,0.0,0.0004771506646648,285.8337097167969,294.1499938964844,296.1582336425781,293.7987670898437,296.48095703125,296.1991577148437,284.9411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.95852717061507e-09,0.0010179040255025,-0.019901318475604,0.0,0.0,0.0,-0.0087582012638449,60.0,19.804792404174805,0.0,-7.06447167431179e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072814941406,0.0,0.0,9.552263509249316e-05,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567199707031,0.0,0.0,0.0001005908707156,299.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827514648437,0.0,0.0,7.429660763591528e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472900390625,0.0,0.0,0.0001005906087812,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477111816406,0.0,0.0,0.0004771506646648,285.8337097167969,294.1499938964844,296.1582336425781,293.7987670898437,296.48095703125,296.1991577148437,284.9411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.95852717061507e-09,0.0010179040255025,-0.019901318475604,0.0,0.0,0.0,-0.0087582012638449,60.0,19.804792404174805,0.0,-7.06447167431179e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80548095703125,0.0,0.0,9.548277739668264e-05,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546142578125,0.0,0.0,0.0001005488884402,299.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804626464844,0.0,0.0,7.426559750456363e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8452453613281,0.0,0.0,0.0001005486337817,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463073730469,0.0,0.0,0.0004769515944644,285.8309020996094,294.1499938964844,296.1511535644531,293.7981872558594,296.47802734375,296.1922607421875,284.9656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908766974651371e-09,0.0010174784110859,-0.0197709985077381,0.0,0.0,0.0,-0.0087335323914885,60.0,19.60396385192871,0.0,-7.058566353634887e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036804199219,0.0,0.0,9.544685599394144e-05,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524780273437,0.0,0.0,0.0001005110607366,299.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782043457031,0.0,0.0,7.423765055136755e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.000100510806078,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.744873046875,0.0,0.0,0.0004767721984535,285.828125,294.1499938964844,296.14410400390625,293.7975158691406,296.4750061035156,296.1853942871094,284.9893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171027388423,7.863914852634935e-09,0.0010170949390158,-0.0196535307914018,0.0,0.0,0.0,-0.0087112970650196,60.0,19.410127639770508,0.0,-7.05324509908678e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
