time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782620,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.800048828125,0.0,0.0,9.538575250189751e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482360839844,0.0,0.0,0.0001004467048915,299.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87359619140625,0.0,0.0,7.419010944431648e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83905029296875,0.0,0.0,0.0001004464502329,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419738769531,0.0,0.0,0.0004764670447912,285.8224792480469,294.1499938964844,296.1298828125,293.7956848144531,296.46893310546875,296.171630859375,285.0351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787586575602745e-09,0.0010164421983063,-0.0194536298513412,0.0,0.0,0.0,-0.0086734574288129,60.0,19.04078483581543,0.0,-7.044194916261405e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.800048828125,0.0,0.0,9.538575250189751e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482360839844,0.0,0.0,0.0001004467048915,299.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87359619140625,0.0,0.0,7.419010944431648e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83905029296875,0.0,0.0,0.0001004464502329,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419738769531,0.0,0.0,0.0004764670447912,285.8224792480469,294.1499938964844,296.1298828125,293.7956848144531,296.46893310546875,296.171630859375,285.0351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787586575602745e-09,0.0010164421983063,-0.0194536298513412,0.0,0.0,0.0,-0.0086734574288129,60.0,19.04078483581543,0.0,-7.044194916261405e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7963562011719,0.0,0.0,9.533781849313527e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84393310546875,0.0,0.0,0.0001003962097456,299.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8689880371094,0.0,0.0,7.415281288558617e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348693847656,0.0,0.0,0.0001003959623631,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.739013671875,0.0,0.0,0.0004762276366818,285.8168334960937,294.1499938964844,296.11553955078125,293.7932434082031,296.4626770019531,296.1578369140625,285.07843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159375378862,7.727670947588194e-09,0.0010159298544749,-0.0192967094480991,0.0,0.0,0.0,-0.0086437547579407,60.0,18.69606590270996,0.0,-7.03709517324569e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7963562011719,0.0,0.0,9.533781849313527e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84393310546875,0.0,0.0,0.0001003962097456,299.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8689880371094,0.0,0.0,7.415281288558617e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348693847656,0.0,0.0,0.0001003959623631,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.739013671875,0.0,0.0,0.0004762276366818,285.8168334960937,294.1499938964844,296.11553955078125,293.7932434082031,296.4626770019531,296.1578369140625,285.07843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159375378862,7.727670947588194e-09,0.0010159298544749,-0.0192967094480991,0.0,0.0,0.0,-0.0086437547579407,60.0,18.69606590270996,0.0,-7.03709517324569e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926330566406,0.0,0.0,9.53011040110141e-05,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396301269531,0.0,0.0,0.0001003575453069,299.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8643493652344,0.0,0.0,7.412424747599289e-05,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306579589844,0.0,0.0,0.0001003572979243,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73602294921875,0.0,0.0,0.0004760443407576,285.8111572265625,294.1499938964844,296.1009826660156,293.7900695800781,296.4562683105469,296.1439208984375,285.1195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155447525903,7.68174590604076e-09,0.0010155370691791,-0.0191764310002326,0.0,0.0,0.0,-0.0086209876462817,60.0,18.37274932861328,0.0,-7.03165525806071e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926330566406,0.0,0.0,9.53011040110141e-05,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396301269531,0.0,0.0,0.0001003575453069,299.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8643493652344,0.0,0.0,7.412424747599289e-05,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306579589844,0.0,0.0,0.0001003572979243,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73602294921875,0.0,0.0,0.0004760443407576,285.8111572265625,294.1499938964844,296.1009826660156,293.7900695800781,296.4562683105469,296.1439208984375,285.1195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155447525903,7.68174590604076e-09,0.0010155370691791,-0.0191764310002326,0.0,0.0,0.0,-0.0086209876462817,60.0,18.37274932861328,0.0,-7.03165525806071e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78887939453125,0.0,0.0,9.5274270279333e-05,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352966308594,0.0,0.0,0.0001003292782115,299.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597106933594,0.0,0.0,7.410335820168257e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8264465332031,0.0,0.0,0.000100329030829,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,0.0004759103467222,285.8055114746094,294.1499938964844,296.0861511230469,293.7861633300781,296.44970703125,296.1298522949219,285.15869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648130129211951e-09,0.0010152495233342,-0.0190883874893188,0.0,0.0,0.0,-0.0086043225601315,60.0,18.06893920898437,0.0,-7.027674797654981e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78887939453125,0.0,0.0,9.5274270279333e-05,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352966308594,0.0,0.0,0.0001003292782115,299.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597106933594,0.0,0.0,7.410335820168257e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8264465332031,0.0,0.0,0.000100329030829,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,0.0004759103467222,285.8055114746094,294.1499938964844,296.0861511230469,293.7861633300781,296.44970703125,296.1298522949219,285.15869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648130129211951e-09,0.0010152495233342,-0.0190883874893188,0.0,0.0,0.0,-0.0086043225601315,60.0,18.06893920898437,0.0,-7.027674797654981e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870178222656,0.0,0.0,9.52640184550546e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330993652344,0.0,0.0,0.0001003184661385,299.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573913574219,0.0,0.0,7.409537647617981e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243408203125,0.0,0.0,0.0001003182260319,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314453125,0.0,0.0,0.0004758591530844,285.8026733398437,294.1499938964844,296.07861328125,293.78387451171875,296.4463806152344,296.12274169921875,285.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151470778509,7.635258647553655e-09,0.001015139510855,-0.019054677337408,0.0,0.0,0.0,-0.0085979411378502,60.0,17.923986434936523,0.0,-7.026150683486776e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851257324219,0.0,0.0,9.525568020762876e-05,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309326171875,0.0,0.0,0.0001003096840577,299.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550720214844,0.0,0.0,7.408888632198796e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222045898437,0.0,0.0,0.0001003094439511,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299194335937,0.0,0.0,0.0004758175346069,285.79986572265625,294.1499938964844,296.07098388671875,293.7814025878906,296.4429931640625,296.1155700683594,285.1959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624786135806971e-09,0.0010150499874725,-0.0190272498875856,0.0,0.0,0.0,-0.0085927499458193,60.0,17.783281326293945,0.0,-7.024910786412877e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813720703125,0.0,0.0,9.524376218905672e-05,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265991210937,0.0,0.0,0.0001002971184789,299.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,7.407959492411464e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179931640625,0.0,0.0,0.0001002968856482,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72686767578125,0.0,0.0,0.0004757580463774,285.79425048828125,294.1499938964844,296.055419921875,293.7757263183594,296.4361267089844,296.1009826660156,285.2314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149289155378,7.609751939696707e-09,0.0010149213485419,-0.018987875431776,0.0,0.0,0.0,-0.0085852965712547,60.0,17.51384925842285,0.0,-7.023131587402531e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813720703125,0.0,0.0,9.524376218905672e-05,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265991210937,0.0,0.0,0.0001002971184789,299.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,7.407959492411464e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179931640625,0.0,0.0,0.0001002968856482,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72686767578125,0.0,0.0,0.0004757580463774,285.79425048828125,294.1499938964844,296.055419921875,293.7757263183594,296.4361267089844,296.1009826660156,285.2314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149289155378,7.609751939696707e-09,0.0010149213485419,-0.018987875431776,0.0,0.0,0.0,-0.0085852965712547,60.0,17.51384925842285,0.0,-7.023131587402531e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776184082031,0.0,0.0,9.52372865867801e-05,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222961425781,0.0,0.0,0.0001002902936306,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,7.407455268548802e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81378173828125,0.0,0.0,0.0001002900608,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237854003906,0.0,0.0,0.0004757257702294,285.7886657714844,294.1499938964844,296.0393981933594,293.76910400390625,296.4291076660156,296.0860900878906,285.2652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601512308497151e-09,0.0010148509172722,-0.018966294825077,0.0,0.0,0.0,-0.0085812117904424,60.0,17.259483337402344,0.0,-7.022156722769068e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776184082031,0.0,0.0,9.52372865867801e-05,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222961425781,0.0,0.0,0.0001002902936306,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,7.407455268548802e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81378173828125,0.0,0.0,0.0001002900608,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237854003906,0.0,0.0,0.0004757257702294,285.7886657714844,294.1499938964844,296.0393981933594,293.76910400390625,296.4291076660156,296.0860900878906,285.2652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601512308497151e-09,0.0010148509172722,-0.018966294825077,0.0,0.0,0.0,-0.0085812117904424,60.0,17.259483337402344,0.0,-7.022156722769068e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738647460937,0.0,0.0,9.523678454570472e-05,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179626464844,0.0,0.0,0.0001002897552098,299.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411865234375,0.0,0.0,7.407414523186162e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095703125,0.0,0.0,0.0001002895223791,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0004757232964038,285.7831420898437,294.1499938964844,296.0228271484375,293.7614440917969,296.4219055175781,296.07080078125,285.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600717388811518e-09,0.0010148439323529,-0.0189642123878002,0.0,0.0,0.0,-0.0085808169096708,60.0,17.0189266204834,0.0,-7.022062220585212e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738647460937,0.0,0.0,9.523678454570472e-05,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179626464844,0.0,0.0,0.0001002897552098,299.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411865234375,0.0,0.0,7.407414523186162e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095703125,0.0,0.0,0.0001002895223791,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0004757232964038,285.7831420898437,294.1499938964844,296.0228271484375,293.7614440917969,296.4219055175781,296.07080078125,285.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600717388811518e-09,0.0010148439323529,-0.0189642123878002,0.0,0.0,0.0,-0.0085808169096708,60.0,17.0189266204834,0.0,-7.022062220585212e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701416015625,0.0,0.0,9.524271445116028e-05,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136901855469,0.0,0.0,0.0001002959907054,299.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8366394042969,0.0,0.0,7.407874363707379e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053894042969,0.0,0.0,0.0001002957578748,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176513671875,0.0,0.0,0.0004757529823109,285.7776794433594,294.1499938964844,296.00567626953125,293.7526550292969,296.41455078125,296.0550231933594,285.32843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793561482842e-09,0.0010149057488888,-0.0189831182360649,0.0,0.0,0.0,-0.008584395982325,60.0,16.79140281677246,0.0,-7.022916292953596e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701416015625,0.0,0.0,9.524271445116028e-05,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136901855469,0.0,0.0,0.0001002959907054,299.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8366394042969,0.0,0.0,7.407874363707379e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053894042969,0.0,0.0,0.0001002957578748,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176513671875,0.0,0.0,0.0004757529823109,285.7776794433594,294.1499938964844,296.00567626953125,293.7526550292969,296.41455078125,296.0550231933594,285.32843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793561482842e-09,0.0010149057488888,-0.0189831182360649,0.0,0.0,0.0,-0.008584395982325,60.0,16.79140281677246,0.0,-7.022916292953596e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682800292969,0.0,0.0,9.524758934276178e-05,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8115539550781,0.0,0.0,0.0001003011129796,299.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343505859375,0.0,0.0,7.408252713503316e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033142089844,0.0,0.0,0.0001003008874249,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71612548828125,0.0,0.0,0.000475777342217,285.77496337890625,294.1499938964844,295.9968566894531,293.7478332519531,296.4107971191406,296.0469665527344,285.3433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613927266447718e-09,0.0010149569716304,-0.0189988110214471,0.0,0.0,0.0,-0.0085873659700155,60.0,16.681947708129883,0.0,-7.023625414603887e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76641845703125,0.0,0.0,9.525357017992064e-05,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094177246094,0.0,0.0,0.0001003074139589,299.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83209228515625,0.0,0.0,7.408717647194862e-05,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8012390136719,0.0,0.0,0.0001003071884042,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.714599609375,0.0,0.0,0.0004758072609547,285.77227783203125,294.1499938964844,295.98785400390625,293.74273681640625,296.406982421875,296.0387878417969,285.3580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621299147331229e-09,0.0010150200687348,-0.0190181173384189,0.0,0.0,0.0,-0.0085910204797983,60.0,16.579383850097656,0.0,-7.024498671626135e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76275634765625,0.0,0.0,9.526682697469369e-05,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052062988281,0.0,0.0,0.0001003213619696,299.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275756835937,0.0,0.0,7.409747195197269e-05,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.797119140625,0.0,0.0,0.000100321136415,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115783691406,0.0,0.0,0.0004758735303767,285.7669372558594,294.1499938964844,295.9693298339844,293.7315368652344,296.39923095703125,296.0219116210937,285.3862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151675669476,7.637651400216328e-09,0.0010151598835363,-0.0190609451383352,0.0,0.0,0.0,-0.0085991276428103,60.0,16.427490234375,0.0,-7.026434190038344e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76275634765625,0.0,0.0,9.526682697469369e-05,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052062988281,0.0,0.0,0.0001003213619696,299.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275756835937,0.0,0.0,7.409747195197269e-05,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.797119140625,0.0,0.0,0.000100321136415,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115783691406,0.0,0.0,0.0004758735303767,285.7669372558594,294.1499938964844,295.9693298339844,293.7315368652344,296.39923095703125,296.0219116210937,285.3862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151675669476,7.637651400216328e-09,0.0010151598835363,-0.0190609451383352,0.0,0.0,0.0,-0.0085991276428103,60.0,16.427490234375,0.0,-7.026434190038344e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75909423828125,0.0,0.0,9.528025839244948e-05,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.801025390625,0.0,0.0,0.0001003354918793,299.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231201171875,0.0,0.0,7.410790567519143e-05,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79302978515625,0.0,0.0,0.0001003352736006,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085876464844,0.0,0.0,0.0004759406729135,285.7616577148437,294.1499938964844,295.95001220703125,293.71905517578125,296.3912658691406,296.00445556640625,285.4133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.654223921349512e-09,0.0010153016773983,-0.0191043503582477,0.0,0.0,0.0,-0.0086073437705636,60.0,16.27215576171875,0.0,-7.028395998531779e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75909423828125,0.0,0.0,9.528025839244948e-05,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.801025390625,0.0,0.0,0.0001003354918793,299.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231201171875,0.0,0.0,7.410790567519143e-05,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79302978515625,0.0,0.0,0.0001003352736006,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085876464844,0.0,0.0,0.0004759406729135,285.7616577148437,294.1499938964844,295.95001220703125,293.71905517578125,296.3912658691406,296.00445556640625,285.4133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.654223921349512e-09,0.0010153016773983,-0.0191043503582477,0.0,0.0,0.0,-0.0086073437705636,60.0,16.27215576171875,0.0,-7.028395998531779e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554931640625,0.0,0.0,9.5292940386571e-05,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969055175781,0.0,0.0,0.0001003488359856,299.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186950683594,0.0,0.0,7.411775732180104e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890014648437,0.0,0.0,0.0001003486177069,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055969238281,0.0,0.0,0.0004760040610563,285.7564697265625,294.1499938964844,295.93023681640625,293.7040710449219,296.3830871582031,295.9863586425781,285.4393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669861190606753e-09,0.0010154352057725,-0.0191453043371438,0.0,0.0,0.0,-0.0086150942370295,60.0,16.123380661010742,0.0,-7.03024767290117e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554931640625,0.0,0.0,9.5292940386571e-05,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969055175781,0.0,0.0,0.0001003488359856,299.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186950683594,0.0,0.0,7.411775732180104e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890014648437,0.0,0.0,0.0001003486177069,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055969238281,0.0,0.0,0.0004760040610563,285.7564697265625,294.1499938964844,295.93023681640625,293.7040710449219,296.3830871582031,295.9863586425781,285.4393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669861190606753e-09,0.0010154352057725,-0.0191453043371438,0.0,0.0,0.0,-0.0086150942370295,60.0,16.123380661010742,0.0,-7.03024767290117e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519226074219,0.0,0.0,9.530902752885596e-05,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928161621094,0.0,0.0,0.000100365767139,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143310546875,0.0,0.0,7.413025014102459e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850036621094,0.0,0.0,0.0001003655488602,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026672363281,0.0,0.0,0.000476084445836,285.7513732910156,294.1499938964844,295.910400390625,293.6855773925781,296.3746643066406,295.9677734375,285.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.689746617245419e-09,0.0010156052885577,-0.0191973838955163,0.0,0.0,0.0,-0.0086249532178044,60.0,15.975677490234377,0.0,-7.032602411527479e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519226074219,0.0,0.0,9.530902752885596e-05,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928161621094,0.0,0.0,0.000100365767139,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143310546875,0.0,0.0,7.413025014102459e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850036621094,0.0,0.0,0.0001003655488602,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026672363281,0.0,0.0,0.000476084445836,285.7513732910156,294.1499938964844,295.910400390625,293.6855773925781,296.3746643066406,295.9677734375,285.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.689746617245419e-09,0.0010156052885577,-0.0191973838955163,0.0,0.0,0.0,-0.0086249532178044,60.0,15.975677490234377,0.0,-7.032602411527479e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501525878906,0.0,0.0,9.53178823692724e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.790771484375,0.0,0.0,0.0001003750876407,299.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121643066406,0.0,0.0,7.413713319692761e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78302001953125,0.0,0.0,0.0001003748693619,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012023925781,0.0,0.0,0.0004761287127621,285.7488708496094,294.1499938964844,295.90045166015625,293.67510986328125,296.3703918457031,295.9583435058594,285.4764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700701409874e-09,0.0010156990028917,-0.01922607421875,0.0,0.0,0.0,-0.008630383759737,60.0,15.90223789215088,0.0,-7.033899862562977e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484130859375,0.0,0.0,9.532727563055232e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78875732421875,0.0,0.0,0.0001003849756671,299.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100280761719,0.0,0.0,7.414443825837225e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78106689453125,0.0,0.0,0.0001003847646643,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69976806640625,0.0,0.0,0.0004761756863445,285.74639892578125,294.1499938964844,295.8905029296875,293.6638488769531,296.3660888671875,295.9488220214844,285.48834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158062214031,7.712332994458393e-09,0.0010157984215766,-0.0192565396428108,0.0,0.0,0.0,-0.008636150509119,60.0,15.828843116760254,0.0,-7.035277604927614e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74493408203125,0.0,0.0,9.534703713143244e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847900390625,0.0,0.0,0.0001004057776299,299.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057861328125,0.0,0.0,7.415979780489579e-05,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771911621094,0.0,0.0,0.0001004055666271,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0004762744356412,285.7414855957031,294.1499938964844,295.8705444335937,293.6390991210937,296.3572692871094,295.9295654296875,285.5114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736803198099551e-09,0.0010160077363252,-0.0193206276744604,0.0,0.0,0.0,-0.0086482809856534,60.0,15.68221378326416,0.0,-7.038176619289517e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74493408203125,0.0,0.0,9.534703713143244e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847900390625,0.0,0.0,0.0001004057776299,299.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057861328125,0.0,0.0,7.415979780489579e-05,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771911621094,0.0,0.0,0.0001004055666271,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0004762744356412,285.7414855957031,294.1499938964844,295.8705444335937,293.6390991210937,296.3572692871094,295.9295654296875,285.5114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736803198099551e-09,0.0010160077363252,-0.0193206276744604,0.0,0.0,0.0,-0.0086482809856534,60.0,15.68221378326416,0.0,-7.038176619289517e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74151611328125,0.0,0.0,9.536746074445546e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808837890625,0.0,0.0,0.0001004272708087,299.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016052246094,0.0,0.0,7.417566666845232e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733764648437,0.0,0.0,0.0001004270670819,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.694091796875,0.0,0.0,0.0004763765027746,285.7366943359375,294.1499938964844,295.8505554199219,293.61163330078125,296.3482360839844,295.9100646972656,285.5337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.762094966778932e-09,0.0010162239195778,-0.0193868670612573,0.0,0.0,0.0,-0.0086608193814754,60.0,15.536005020141602,0.0,-7.041173688548953e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74151611328125,0.0,0.0,9.536746074445546e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808837890625,0.0,0.0,0.0001004272708087,299.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016052246094,0.0,0.0,7.417566666845232e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733764648437,0.0,0.0,0.0001004270670819,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.694091796875,0.0,0.0,0.0004763765027746,285.7366943359375,294.1499938964844,295.8505554199219,293.61163330078125,296.3482360839844,295.9100646972656,285.5337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.762094966778932e-09,0.0010162239195778,-0.0193868670612573,0.0,0.0,0.0,-0.0086608193814754,60.0,15.536005020141602,0.0,-7.041173688548953e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381591796875,0.0,0.0,9.53877533902414e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770080566406,0.0,0.0,0.0001004486330202,299.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974853515625,0.0,0.0,7.419143366860226e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696228027344,0.0,0.0,0.0001004484292934,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913146972656,0.0,0.0,0.0004764779005199,285.73199462890625,294.1499938964844,295.8305358886719,293.5816345214844,296.3390197753906,295.8903503417969,285.5552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164466220885,7.787226863342767e-09,0.0010164389386773,-0.0194526873528957,0.0,0.0,0.0,-0.008673277683556,60.0,15.39011573791504,0.0,-7.044152283697258e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381591796875,0.0,0.0,9.53877533902414e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770080566406,0.0,0.0,0.0001004486330202,299.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974853515625,0.0,0.0,7.419143366860226e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696228027344,0.0,0.0,0.0001004484292934,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913146972656,0.0,0.0,0.0004764779005199,285.73199462890625,294.1499938964844,295.8305358886719,293.5816345214844,296.3390197753906,295.8903503417969,285.5552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164466220885,7.787226863342767e-09,0.0010164389386773,-0.0194526873528957,0.0,0.0,0.0,-0.008673277683556,60.0,15.39011573791504,0.0,-7.044152283697258e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,9.54071438172832e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732238769531,0.0,0.0,0.0001004690420813,299.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934265136719,0.0,0.0,7.420650945277885e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76593017578125,0.0,0.0,0.0001004688383545,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6886291503906,0.0,0.0,0.0004765748162753,285.7274169921875,294.1499938964844,295.8104553222656,293.5494384765625,296.3296203613281,295.8705139160156,285.5759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166519787162,7.811239655097781e-09,0.0010166441788896,-0.0195155758410692,0.0,0.0,0.0,-0.0086851818487048,60.0,15.244519233703612,0.0,-7.046998717896713e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,9.54071438172832e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732238769531,0.0,0.0,0.0001004690420813,299.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934265136719,0.0,0.0,7.420650945277885e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76593017578125,0.0,0.0,0.0001004688383545,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6886291503906,0.0,0.0,0.0004765748162753,285.7274169921875,294.1499938964844,295.8104553222656,293.5494384765625,296.3296203613281,295.8705139160156,285.5759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166519787162,7.811239655097781e-09,0.0010166441788896,-0.0195155758410692,0.0,0.0,0.0,-0.0086851818487048,60.0,15.244519233703612,0.0,-7.046998717896713e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332458496094,0.0,0.0,9.541629697196186e-05,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713623046875,0.0,0.0,0.0001004786754492,299.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914428710937,0.0,0.0,7.42136180633679e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640991210937,0.0,0.0,0.0001004784789984,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872863769531,0.0,0.0,0.0004766205674968,285.7251892089844,294.1499938964844,295.8004150390625,293.5325622558594,296.3248291015625,295.86053466796875,285.5860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748836264,7.822571923554733e-09,0.0010167410364374,-0.0195452570915222,0.0,0.0,0.0,-0.0086908005177974,60.0,15.17186450958252,0.0,-7.048343064752771e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
