time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784960,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,9.542491898173466e-05,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76953125,0.0,0.0,0.0001004877485684,299.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894592285156,0.0,0.0,7.422031922033057e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622985839844,0.0,0.0,0.0001004875521175,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859741210937,0.0,0.0,0.0004766636411659,285.72296142578125,294.1499938964844,295.79034423828125,293.5152282714844,296.3199768066406,295.8505554199219,285.59600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168401058763,7.83324161091059e-09,0.0010168323060497,-0.0195731986314058,0.0,0.0,0.0,-0.0086960894986987,60.0,15.099329948425291,0.0,-7.049607830822424e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284545898437,0.0,0.0,9.544039494358004e-05,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,0.0001005040467134,299.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855834960937,0.0,0.0,7.423234637826681e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587585449219,0.0,0.0,0.0001005038502626,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833801269531,0.0,0.0,0.0004767410282511,285.7186279296875,294.1499938964844,295.7702331542969,293.47930908203125,296.3101806640625,295.8305053710937,285.61541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170039022341,7.852383632211968e-09,0.0010169961024075,-0.0196233335882425,0.0,0.0,0.0,-0.008705579675734,60.0,14.954553604125977,0.0,-7.051878014863179e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284545898437,0.0,0.0,9.544039494358004e-05,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,0.0001005040467134,299.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855834960937,0.0,0.0,7.423234637826681e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587585449219,0.0,0.0,0.0001005038502626,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833801269531,0.0,0.0,0.0004767410282511,285.7186279296875,294.1499938964844,295.7702331542969,293.47930908203125,296.3101806640625,295.8305053710937,285.61541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170039022341,7.852383632211968e-09,0.0010169961024075,-0.0196233335882425,0.0,0.0,0.0,-0.008705579675734,60.0,14.954553604125977,0.0,-7.051878014863179e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7253723144531,0.0,0.0,9.545298962621018e-05,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622985839844,0.0,0.0,0.0001005172962322,299.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817687988281,0.0,0.0,7.424213254125789e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552795410156,0.0,0.0,0.0001005170997814,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68084716796875,0.0,0.0,0.0004768039507325,285.7143859863281,294.1499938964844,295.7500915527344,293.4418640136719,296.3002014160156,295.8103942871094,285.6342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171368485316,7.867929419091979e-09,0.0010171289322897,-0.0196640454232692,0.0,0.0,0.0,-0.0087132863700389,60.0,14.810192108154297,0.0,-7.053721873262475e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7253723144531,0.0,0.0,9.545298962621018e-05,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622985839844,0.0,0.0,0.0001005172962322,299.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817687988281,0.0,0.0,7.424213254125789e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552795410156,0.0,0.0,0.0001005170997814,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68084716796875,0.0,0.0,0.0004768039507325,285.7143859863281,294.1499938964844,295.7500915527344,293.4418640136719,296.3002014160156,295.8103942871094,285.6342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171368485316,7.867929419091979e-09,0.0010171289322897,-0.0196640454232692,0.0,0.0,0.0,-0.0087132863700389,60.0,14.810192108154297,0.0,-7.053721873262475e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236633300781,0.0,0.0,9.545842476654798e-05,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603454589844,0.0,0.0,0.0001005230151349,299.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796630859375,0.0,0.0,7.424635259667411e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533569335937,0.0,0.0,0.00010052282596,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.679443359375,0.0,0.0,0.000476831162814,285.71209716796875,294.1499938964844,295.7388000488281,293.4203491210937,296.29449462890625,295.79913330078125,285.64453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171940084546,7.874625396198098e-09,0.0010171862086281,-0.0196815822273492,0.0,0.0,0.0,-0.0087166056036949,60.0,14.72963809967041,0.0,-7.054515549498319e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223205566406,0.0,0.0,9.54621791606769e-05,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588195800781,0.0,0.0,0.0001005269587039,299.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77801513671875,0.0,0.0,7.424926297971979e-05,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518615722656,0.0,0.0,0.000100526769529,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783752441406,0.0,0.0,0.0004768499056808,285.7102966308594,294.1499938964844,295.7299194335937,293.4031982421875,296.2900085449219,295.7902526855469,285.65252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172335896641,7.879233265839503e-09,0.0010172256734222,-0.0196936521679162,0.0,0.0,0.0,-0.0087188901379704,60.0,14.666425704956056,0.0,-7.055062667404854e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193908691406,0.0,0.0,9.546739602228628e-05,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554016113281,0.0,0.0,0.0001005324520519,299.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743835449219,0.0,0.0,7.425331568811089e-05,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74853515625,0.0,0.0,0.000100532262877,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67596435546875,0.0,0.0,0.0004768760118167,285.706298828125,294.1499938964844,295.7097473144531,293.3635559082031,296.2796630859375,295.7701110839844,285.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172879556193,7.885598840573493e-09,0.0010172801557928,-0.0197103228420019,0.0,0.0,0.0,-0.0087220454588532,60.0,14.523427963256836,0.0,-7.055817974332967e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193908691406,0.0,0.0,9.546739602228628e-05,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554016113281,0.0,0.0,0.0001005324520519,299.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743835449219,0.0,0.0,7.425331568811089e-05,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74853515625,0.0,0.0,0.000100532262877,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67596435546875,0.0,0.0,0.0004768760118167,285.706298828125,294.1499938964844,295.7097473144531,293.3635559082031,296.2796630859375,295.7701110839844,285.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172879556193,7.885598840573493e-09,0.0010172801557928,-0.0197103228420019,0.0,0.0,0.0,-0.0087220454588532,60.0,14.523427963256836,0.0,-7.055817974332967e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179260253906,0.0,0.0,9.546789806336164e-05,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75372314453125,0.0,0.0,0.0001005329759209,299.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725830078125,0.0,0.0,7.425369403790683e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469177246094,0.0,0.0,0.000100532786746,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.00047687854385,285.7043762207031,294.1499938964844,295.6996459960937,293.3434143066406,296.2743835449219,295.760009765625,285.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172926122322,7.886153952085806e-09,0.0010172848124057,-0.0197117757052183,0.0,0.0,0.0,-0.0087223201990127,60.0,14.452374458312988,0.0,-7.055883344264657e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165222167969,0.0,0.0,9.546739602228628e-05,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520751953125,0.0,0.0,0.000100532444776,299.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77081298828125,0.0,0.0,7.425330113619566e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74530029296875,0.0,0.0,0.0001005322556011,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0004768760700244,285.7024841308594,294.1499938964844,295.6895446777344,293.3231506347656,296.2690734863281,295.7499389648437,285.6874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172865586355,7.885462061096861e-09,0.0010172786423936,-0.0197099633514881,0.0,0.0,0.0,-0.0087219765409827,60.0,14.381654739379885,0.0,-7.055801631850045e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137145996094,0.0,0.0,9.546389628667384e-05,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74884033203125,0.0,0.0,0.0001005287485895,299.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.767333984375,0.0,0.0,7.425056537613273e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421569824219,0.0,0.0,0.0001005285594146,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67138671875,0.0,0.0,0.0004768586077261,285.69873046875,294.1499938964844,295.6693725585937,293.2822570800781,296.25836181640625,295.7297668457031,285.70416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172483744099,7.880961661044239e-09,0.001017240458168,-0.0196981783956289,0.0,0.0,0.0,-0.008719746954739,60.0,14.240911483764648,0.0,-7.055267303712753e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137145996094,0.0,0.0,9.546389628667384e-05,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74884033203125,0.0,0.0,0.0001005287485895,299.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.767333984375,0.0,0.0,7.425056537613273e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421569824219,0.0,0.0,0.0001005285594146,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67138671875,0.0,0.0,0.0004768586077261,285.69873046875,294.1499938964844,295.6693725585937,293.2822570800781,296.25836181640625,295.7297668457031,285.70416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172483744099,7.880961661044239e-09,0.001017240458168,-0.0196981783956289,0.0,0.0,0.0,-0.008719746954739,60.0,14.240911483764648,0.0,-7.055267303712753e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71099853515625,0.0,0.0,9.545420471113177e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74566650390625,0.0,0.0,0.000100518533145,299.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7639465332031,0.0,0.0,7.424302020808682e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73907470703125,0.0,0.0,0.0001005183512461,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.669189453125,0.0,0.0,0.0004768102662637,285.69512939453125,294.1499938964844,295.649169921875,293.2411499023437,296.2474975585937,295.7096252441406,285.7204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171439498662,7.86875453684388e-09,0.0010171361500397,-0.0196662079542875,0.0,0.0,0.0,-0.0087136952206492,60.0,14.10147190093994,0.0,-7.053819217617274e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71099853515625,0.0,0.0,9.545420471113177e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74566650390625,0.0,0.0,0.000100518533145,299.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7639465332031,0.0,0.0,7.424302020808682e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73907470703125,0.0,0.0,0.0001005183512461,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.669189453125,0.0,0.0,0.0004768102662637,285.69512939453125,294.1499938964844,295.649169921875,293.2411499023437,296.2474975585937,295.7096252441406,285.7204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171439498662,7.86875453684388e-09,0.0010171361500397,-0.0196662079542875,0.0,0.0,0.0,-0.0087136952206492,60.0,14.10147190093994,0.0,-7.053819217617274e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083435058594,0.0,0.0,9.54388451646082e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426147460937,0.0,0.0,0.0001005023514153,299.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606506347656,0.0,0.0,7.423106580972672e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.736083984375,0.0,0.0,0.0001005021695164,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670837402344,0.0,0.0,0.0004767335776705,285.6916809082031,294.1499938964844,295.6289978027344,293.2000427246094,296.2364501953125,295.68951416015625,285.73638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169792221859,7.849482841493227e-09,0.001016971305944,-0.0196157358586788,0.0,0.0,0.0,-0.0087041417136788,60.0,13.963719367980955,0.0,-7.05153411217907e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083435058594,0.0,0.0,9.54388451646082e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426147460937,0.0,0.0,0.0001005023514153,299.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606506347656,0.0,0.0,7.423106580972672e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.736083984375,0.0,0.0,0.0001005021695164,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670837402344,0.0,0.0,0.0004767335776705,285.6916809082031,294.1499938964844,295.6289978027344,293.2000427246094,296.2364501953125,295.68951416015625,285.73638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169792221859,7.849482841493227e-09,0.001016971305944,-0.0196157358586788,0.0,0.0,0.0,-0.0087041417136788,60.0,13.963719367980955,0.0,-7.05153411217907e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.705810546875,0.0,0.0,9.54177012317814e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396240234375,0.0,0.0,0.0001004800724331,299.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574157714844,0.0,0.0,7.421460759360343e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331848144531,0.0,0.0,0.0001004798978101,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650390625,0.0,0.0,0.0004766279889736,285.6883544921875,294.1499938964844,295.6088256835937,293.1591796875,296.2252197265625,295.66943359375,285.7518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167526779696,7.823002690088288e-09,0.001016744878143,-0.0195463839918375,0.0,0.0,0.0,-0.0086910147219896,60.0,13.827977180480955,0.0,-7.04839351328701e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.705810546875,0.0,0.0,9.54177012317814e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396240234375,0.0,0.0,0.0001004800724331,299.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574157714844,0.0,0.0,7.421460759360343e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331848144531,0.0,0.0,0.0001004798978101,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650390625,0.0,0.0,0.0004766279889736,285.6883544921875,294.1499938964844,295.6088256835937,293.1591796875,296.2252197265625,295.66943359375,285.7518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167526779696,7.823002690088288e-09,0.001016744878143,-0.0195463839918375,0.0,0.0,0.0,-0.0086910147219896,60.0,13.827977180480955,0.0,-7.04839351328701e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045593261719,0.0,0.0,9.54042116063647e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381591796875,0.0,0.0,0.0001004658697638,299.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.755859375,0.0,0.0,7.420410838676617e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317810058594,0.0,0.0,0.0001004656878649,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640625,0.0,0.0,0.0004765606427099,285.6867370605469,294.1499938964844,295.5987548828125,293.138916015625,296.2195129394531,295.659423828125,285.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166083229705,7.806130852827664e-09,0.001016600523144,-0.0195021983236074,0.0,0.0,0.0,-0.0086826495826244,60.0,13.761269569396973,0.0,-7.046393335485845e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,9.538963058730587e-05,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,0.0001004505029413,299.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543334960937,0.0,0.0,7.419275789288804e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303771972656,0.0,0.0,0.0001004503283184,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631164550781,0.0,0.0,0.0004764877958223,285.6851806640625,294.1499938964844,295.58868408203125,293.11883544921875,296.2138061523437,295.6494445800781,285.7668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164519771933,7.787894773514381e-09,0.0010164441773667,-0.019454438239336,0.0,0.0,0.0,-0.0086736073717474,60.0,13.69517707824707,0.0,-7.044231864483663e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7009582519531,0.0,0.0,9.535774006508292e-05,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73394775390625,0.0,0.0,0.000100416917121,299.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513122558594,0.0,0.0,7.416794687742367e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276611328125,0.0,0.0,0.000100416742498,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,0.000476328539662,285.68212890625,294.1499938964844,295.56854248046875,293.07928466796875,296.2022705078125,295.6294860839844,285.7816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016111462377,7.748034214216659e-09,0.0010161036625504,-0.019350042566657,0.0,0.0,0.0,-0.0086538484320044,60.0,13.56428337097168,0.0,-7.039507465833594e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7009582519531,0.0,0.0,9.535774006508292e-05,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73394775390625,0.0,0.0,0.000100416917121,299.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513122558594,0.0,0.0,7.416794687742367e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276611328125,0.0,0.0,0.000100416742498,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,0.000476328539662,285.68212890625,294.1499938964844,295.56854248046875,293.07928466796875,296.2022705078125,295.6294860839844,285.7816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016111462377,7.748034214216659e-09,0.0010161036625504,-0.019350042566657,0.0,0.0,0.0,-0.0086538484320044,60.0,13.56428337097168,0.0,-7.039507465833594e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986694335937,0.0,0.0,9.531906835036352e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312316894531,0.0,0.0,0.0001003761863103,299.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483825683594,0.0,0.0,7.413786079268903e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250366210937,0.0,0.0,0.0001003760116873,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.659423828125,0.0,0.0,0.0004761354066431,285.67919921875,294.1499938964844,295.5484619140625,293.04071044921875,296.1905822753906,295.6095886230469,285.7960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156984208151,7.699720860898651e-09,0.0010156906209886,-0.0192235074937343,0.0,0.0,0.0,-0.008629897609353,60.0,13.436480522155762,0.0,-7.033784044097048e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986694335937,0.0,0.0,9.531906835036352e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312316894531,0.0,0.0,0.0001003761863103,299.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483825683594,0.0,0.0,7.413786079268903e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250366210937,0.0,0.0,0.0001003760116873,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.659423828125,0.0,0.0,0.0004761354066431,285.67919921875,294.1499938964844,295.5484619140625,293.04071044921875,296.1905822753906,295.6095886230469,285.7960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156984208151,7.699720860898651e-09,0.0010156906209886,-0.0192235074937343,0.0,0.0,0.0,-0.008629897609353,60.0,13.436480522155762,0.0,-7.033784044097048e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.697265625,0.0,0.0,9.529069939162582e-05,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295837402344,0.0,0.0,0.0001003463112283,299.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74658203125,0.0,0.0,7.411579281324521e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7234191894531,0.0,0.0,0.0001003461438813,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583557128906,0.0,0.0,0.0004759937583003,285.67742919921875,294.1499938964844,295.5356140136719,293.0166931152344,296.1829833984375,295.596923828125,285.8050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153952753171,7.66429852916417e-09,0.0010153875919058,-0.0191307365894317,0.0,0.0,0.0,-0.0086123365908861,60.0,13.356837272644045,0.0,-7.029588999785119e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69647216796875,0.0,0.0,9.5274685008917e-05,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286376953125,0.0,0.0,0.0001003294382826,299.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455749511719,0.0,0.0,7.410332909785211e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225036621094,0.0,0.0,0.0001003292709356,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65771484375,0.0,0.0,0.0004759137518703,285.6764221191406,294.1499938964844,295.52838134765625,293.0034484863281,296.1787414550781,295.5898132324219,285.8100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152243776246,7.644295862974104e-09,0.0010152166942134,-0.0190783459693193,0.0,0.0,0.0,-0.0086024207994341,60.0,13.31203842163086,0.0,-7.027220760846832e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943664550781,0.0,0.0,9.522483014734462e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261047363281,0.0,0.0,0.0001002769276965,299.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428283691406,0.0,0.0,7.40645409678109e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200622558594,0.0,0.0,0.0001002767603495,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560974121094,0.0,0.0,0.000475664739497,285.6737976074219,294.1499938964844,295.50836181640625,292.9676818847656,296.166748046875,295.570068359375,285.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146920103579,7.5820514311431e-09,0.001014684443362,-0.0189153254032135,0.0,0.0,0.0,-0.008571564219892,60.0,13.191329956054688,0.0,-7.019853143219734e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943664550781,0.0,0.0,9.522483014734462e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261047363281,0.0,0.0,0.0001002769276965,299.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428283691406,0.0,0.0,7.40645409678109e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200622558594,0.0,0.0,0.0001002767603495,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560974121094,0.0,0.0,0.000475664739497,285.6737976074219,294.1499938964844,295.50836181640625,292.9676818847656,296.166748046875,295.570068359375,285.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146920103579,7.5820514311431e-09,0.001014684443362,-0.0189153254032135,0.0,0.0,0.0,-0.008571564219892,60.0,13.191329956054688,0.0,-7.019853143219734e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.693359375,0.0,0.0,9.519735613139346e-05,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72491455078125,0.0,0.0,0.000100247998489,299.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74151611328125,0.0,0.0,7.404317148029804e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189025878906,0.0,0.0,0.000100247831142,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65533447265625,0.0,0.0,0.0004755275440402,285.6725158691406,294.1499938964844,295.49835205078125,292.950439453125,296.1606750488281,295.5602722167969,285.83062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143984109163,7.547761526893737e-09,0.0010143908439204,-0.0188255161046981,0.0,0.0,0.0,-0.0085545629262924,60.0,13.133012771606444,0.0,-7.01579665474128e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923522949219,0.0,0.0,9.516899444861338e-05,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237243652344,0.0,0.0,0.0001002181234071,299.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.740234375,0.0,0.0,7.402110350085422e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177429199219,0.0,0.0,0.000100217963336,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545715332031,0.0,0.0,0.0004753858665935,285.6712951660156,294.1499938964844,295.4883728027344,292.9336853027344,296.15460205078125,295.55047607421875,285.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140953818336,7.512360511441331e-09,0.0010140878148376,-0.0187327992171049,0.0,0.0,0.0,-0.0085370121523737,60.0,13.07559299468994,0.0,-7.011609426399448e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903991699219,0.0,0.0,9.510988456895576e-05,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72137451171875,0.0,0.0,0.0001001558703137,299.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377014160156,0.0,0.0,7.397511944873258e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154846191406,0.0,0.0,0.0001001557102426,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531066894531,0.0,0.0,0.0004750906664412,285.6689147949219,294.1499938964844,295.4684143066406,292.9017028808594,296.142333984375,295.5309143066406,285.8505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134649928659,7.438593296882345e-09,0.0010134575422853,-0.0185395926237106,0.0,0.0,0.0,-0.008500444702804,60.0,12.96286678314209,0.0,-7.002888224860726e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903991699219,0.0,0.0,9.510988456895576e-05,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72137451171875,0.0,0.0,0.0001001558703137,299.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377014160156,0.0,0.0,7.397511944873258e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154846191406,0.0,0.0,0.0001001557102426,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531066894531,0.0,0.0,0.0004750906664412,285.6689147949219,294.1499938964844,295.4684143066406,292.9017028808594,296.142333984375,295.5309143066406,285.8505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134649928659,7.438593296882345e-09,0.0010134575422853,-0.0185395926237106,0.0,0.0,0.0,-0.008500444702804,60.0,12.96286678314209,0.0,-7.002888224860726e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885681152344,0.0,0.0,9.50452667893842e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191467285156,0.0,0.0,0.0001000878182821,299.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352600097656,0.0,0.0,7.392484985757619e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133178710937,0.0,0.0,0.0001000876582111,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517028808594,0.0,0.0,0.0004747679049614,285.66668701171875,294.1499938964844,295.4485168457031,292.8720092773437,296.12994384765625,295.511474609375,285.8634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101277558133,7.357960463139079e-09,0.0010127682471647,-0.0183284021914005,0.0,0.0,0.0,-0.0084604723379015,60.0,12.855626106262209,0.0,-6.99336197840239e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885681152344,0.0,0.0,9.50452667893842e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191467285156,0.0,0.0,0.0001000878182821,299.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352600097656,0.0,0.0,7.392484985757619e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133178710937,0.0,0.0,0.0001000876582111,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517028808594,0.0,0.0,0.0004747679049614,285.66668701171875,294.1499938964844,295.4485168457031,292.8720092773437,296.12994384765625,295.511474609375,285.8634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101277558133,7.357960463139079e-09,0.0010127682471647,-0.0183284021914005,0.0,0.0,0.0,-0.0084604723379015,60.0,12.855626106262209,0.0,-6.99336197840239e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68682861328125,0.0,0.0,9.497659630142152e-05,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170104980469,0.0,0.0,0.0001000154952635,299.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73291015625,0.0,0.0,7.387142977677286e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112731933594,0.0,0.0,0.0001000153424683,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504211425781,0.0,0.0,0.0004744249163195,285.6645812988281,294.1499938964844,295.4286804199219,292.8448486328125,296.117431640625,295.4921569824219,285.8761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120428632944,7.2722832200611265e-09,0.0010120355291292,-0.0181039981544017,0.0,0.0,0.0,-0.0084179984405636,60.0,12.753654479980469,0.0,-6.98324669201611e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68682861328125,0.0,0.0,9.497659630142152e-05,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170104980469,0.0,0.0,0.0001000154952635,299.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73291015625,0.0,0.0,7.387142977677286e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112731933594,0.0,0.0,0.0001000153424683,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504211425781,0.0,0.0,0.0004744249163195,285.6645812988281,294.1499938964844,295.4286804199219,292.8448486328125,296.117431640625,295.4921569824219,285.8761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120428632944,7.2722832200611265e-09,0.0010120355291292,-0.0181039981544017,0.0,0.0,0.0,-0.0084179984405636,60.0,12.753654479980469,0.0,-6.98324669201611e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851501464844,0.0,0.0,9.490422235103324e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149658203125,0.0,0.0,9.993927233153954e-05,299.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306823730469,0.0,0.0,7.38151284167543e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70928955078125,0.0,0.0,9.993911953642964e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492004394531,0.0,0.0,0.0004740634176414,285.6626281738281,294.1499938964844,295.4089050292969,292.8204345703125,296.10479736328125,295.4729309082031,285.888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112706804648,7.181987893289943e-09,0.0010112634627148,-0.0178674962371587,0.0,0.0,0.0,-0.0083732353523373,60.0,12.657414436340332,0.0,-6.972594235321594e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851501464844,0.0,0.0,9.490422235103324e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149658203125,0.0,0.0,9.993927233153954e-05,299.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306823730469,0.0,0.0,7.38151284167543e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70928955078125,0.0,0.0,9.993911953642964e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492004394531,0.0,0.0,0.0004740634176414,285.6626281738281,294.1499938964844,295.4089050292969,292.8204345703125,296.10479736328125,295.4729309082031,285.888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112706804648,7.181987893289943e-09,0.0010112634627148,-0.0178674962371587,0.0,0.0,0.0,-0.0083732353523373,60.0,12.657414436340332,0.0,-6.972594235321594e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
