time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787300,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6843566894531,0.0,0.0,9.486648195888848e-05,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7139892578125,0.0,0.0,9.989953105105089e-05,299.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296142578125,0.0,0.0,7.378576992778108e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083435058594,0.0,0.0,9.989937825594096e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,0.0004738749412354,285.66168212890625,294.1499938964844,295.3990478515625,292.8093566894531,296.09844970703125,295.4633483886719,285.894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108677670359,7.1349104402429475e-09,0.001010860549286,-0.0177441891282796,0.0,0.0,0.0,-0.0083498954772949,60.0,12.612332344055176,0.0,-6.967043475469836e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68359375,0.0,0.0,9.48282249737531e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130432128906,0.0,0.0,9.985923679778352e-05,299.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72857666015625,0.0,0.0,7.375601126113907e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074279785156,0.0,0.0,9.985908400267364e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481018066406,0.0,0.0,0.0004736838454846,285.6607971191406,294.1499938964844,295.3891906738281,292.799072265625,296.092041015625,295.4538269042969,285.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104593820869,7.087184172860361e-09,0.0010104523971676,-0.0176191832870244,0.0,0.0,0.0,-0.0083262342959642,60.0,12.568525314331056,0.0,-6.961418819173559e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820983886719,0.0,0.0,9.474867692915724e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.711181640625,0.0,0.0,9.977546142181382e-05,299.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265014648437,0.0,0.0,7.369412924163043e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056579589844,0.0,0.0,9.977531590266152e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64703369140625,0.0,0.0,0.0004732865199912,285.6590881347656,294.1499938964844,295.3695678710937,292.7809753417969,296.0791931152344,295.434814453125,285.9129333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096117621287,6.987959988435932e-09,0.0010096047772094,-0.017359284684062,0.0,0.0,0.0,-0.0082770492881536,60.0,12.483742713928224,0.0,-6.949731101713041e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820983886719,0.0,0.0,9.474867692915724e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.711181640625,0.0,0.0,9.977546142181382e-05,299.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265014648437,0.0,0.0,7.369412924163043e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056579589844,0.0,0.0,9.977531590266152e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64703369140625,0.0,0.0,0.0004732865199912,285.6590881347656,294.1499938964844,295.3695678710937,292.7809753417969,296.0791931152344,295.434814453125,285.9129333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096117621287,6.987959988435932e-09,0.0010096047772094,-0.017359284684062,0.0,0.0,0.0,-0.0082770492881536,60.0,12.483742713928224,0.0,-6.949731101713041e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806640625,0.0,0.0,9.46667860262096e-05,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094116210937,0.0,0.0,9.96892194962129e-05,299.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245483398437,0.0,0.0,7.363042823271826e-05,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70391845703125,0.0,0.0,9.968907397706062e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64605712890625,0.0,0.0,0.0004728774947579,285.657470703125,294.1499938964844,295.3500061035156,292.7663879394531,296.0662536621094,295.4158630371094,285.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008738647215,6.885815917456739e-09,0.001008731778711,-0.0170917361974716,0.0,0.0,0.0,-0.0082264142110943,60.0,12.405295372009276,0.0,-6.937710139709452e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806640625,0.0,0.0,9.46667860262096e-05,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094116210937,0.0,0.0,9.96892194962129e-05,299.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245483398437,0.0,0.0,7.363042823271826e-05,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70391845703125,0.0,0.0,9.968907397706062e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64605712890625,0.0,0.0,0.0004728774947579,285.657470703125,294.1499938964844,295.3500061035156,292.7663879394531,296.0662536621094,295.4158630371094,285.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008738647215,6.885815917456739e-09,0.001008731778711,-0.0170917361974716,0.0,0.0,0.0,-0.0082264142110943,60.0,12.405295372009276,0.0,-6.937710139709452e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797180175781,0.0,0.0,9.460237924940884e-05,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70819091796875,0.0,0.0,9.96214002952911e-05,299.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231750488281,0.0,0.0,7.35803332645446e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027587890625,0.0,0.0,9.96212475001812e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453857421875,0.0,0.0,0.0004725558392237,285.6564025878906,294.1499938964844,295.3360900878906,292.75738525390625,296.0568542480469,295.40240478515625,285.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008051331155,6.805493946160368e-09,0.001008044462651,-0.0168813467025756,0.0,0.0,0.0,-0.0081865927204489,60.0,12.352221488952637,0.0,-6.928264895122993e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793212890625,0.0,0.0,9.45771171245724e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70770263671875,0.0,0.0,9.959479211829604e-05,299.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72265625,0.0,0.0,7.35606809030287e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023010253906,0.0,0.0,9.959464659914374e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451416015625,0.0,0.0,0.0004724296450149,285.6559753417969,294.1499938964844,295.3307800292969,292.7540283203125,296.05322265625,295.39715576171875,285.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077831102535,6.7739849285430864e-09,0.0010077762417495,-0.0167988110333681,0.0,0.0,0.0,-0.0081709790974855,60.0,12.331583023071287,0.0,-6.924561546384211e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780700683594,0.0,0.0,9.44760540733114e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060852050781,0.0,0.0,9.948835941031577e-05,299.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208557128906,0.0,0.0,7.348206418100744e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70074462890625,0.0,0.0,9.948821389116348e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.644287109375,0.0,0.0,0.0004719248099718,285.65460205078125,294.1499938964844,295.3121032714844,292.7424011230469,296.0401306152344,295.3787536621094,285.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100670568645,6.647951966698429e-09,0.0010066990507766,-0.0164686813950538,0.0,0.0,0.0,-0.0081085003912448,60.0,12.261582374572754,-0.0,-6.90975738848465e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780700683594,0.0,0.0,9.44760540733114e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060852050781,0.0,0.0,9.948835941031577e-05,299.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208557128906,0.0,0.0,7.348206418100744e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70074462890625,0.0,0.0,9.948821389116348e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.644287109375,0.0,0.0,0.0004719248099718,285.65460205078125,294.1499938964844,295.3121032714844,292.7424011230469,296.0401306152344,295.3787536621094,285.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100670568645,6.647951966698429e-09,0.0010066990507766,-0.0164686813950538,0.0,0.0,0.0,-0.0081085003912448,60.0,12.261582374572754,-0.0,-6.90975738848465e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.677490234375,0.0,0.0,9.442205191589892e-05,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.705322265625,0.0,0.0,9.943148324964568e-05,299.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200012207031,0.0,0.0,7.344005280174315e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,9.9431345006451e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439208984375,0.0,0.0,0.0004716550756711,285.6539611816406,294.1499938964844,295.302978515625,292.7368469238281,296.0335388183594,295.3697509765625,285.95379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061272187158,6.580612055273605e-09,0.0010061205830425,-0.0162922926247119,0.0,0.0,0.0,-0.0080751050263643,60.0,12.227953910827637,-0.0,-6.90185402163479e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769104003906,0.0,0.0,9.436731488676742e-05,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70458984375,0.0,0.0,9.937385038938372e-05,299.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191772460937,0.0,0.0,7.339748117374256e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993103027344,0.0,0.0,9.937370487023144e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435546875,0.0,0.0,0.0004713817033916,285.6533508300781,294.1499938964844,295.2939453125,292.7314758300781,296.02691650390625,295.3608703613281,285.9594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055435122922,6.512364425503847e-09,0.0010055369930341,-0.0161135215312242,0.0,0.0,0.0,-0.0080412710085511,60.0,12.19479274749756,-0.0,-6.893849047173718e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67584228515625,0.0,0.0,9.425647294847296e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7031555175781,0.0,0.0,9.925711492542176e-05,299.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7175598144531,0.0,0.0,7.331126107601449e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69793701171875,0.0,0.0,9.92569766822271e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64288330078125,0.0,0.0,0.000470828032121,285.6522521972656,294.1499938964844,295.2762756347656,292.72125244140625,296.013671875,295.3432922363281,285.9706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043638758361,6.374153649346681e-09,0.0010043574729934,-0.015751477330923,0.0,0.0,0.0,-0.0079727657139301,60.0,12.129718780517578,-0.0,-6.87765151496933e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67584228515625,0.0,0.0,9.425647294847296e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7031555175781,0.0,0.0,9.925711492542176e-05,299.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7175598144531,0.0,0.0,7.331126107601449e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69793701171875,0.0,0.0,9.92569766822271e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64288330078125,0.0,0.0,0.000470828032121,285.6522521972656,294.1499938964844,295.2762756347656,292.72125244140625,296.013671875,295.3432922363281,285.9706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043638758361,6.374153649346681e-09,0.0010043574729934,-0.015751477330923,0.0,0.0,0.0,-0.0079727657139301,60.0,12.129718780517578,-0.0,-6.87765151496933e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748352050781,0.0,0.0,9.414779196958988e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70184326171875,0.0,0.0,9.914266411215068e-05,299.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160339355469,0.0,0.0,7.322672172449529e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966857910156,0.0,0.0,9.9142525868956e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423034667969,0.0,0.0,0.0004702852165792,285.6512451171875,294.1499938964844,295.2590637207031,292.71160888671875,296.0003662109375,295.3261413574219,285.9816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003204495646,6.238643823763823e-09,0.0010031982092186,-0.0153965065255761,0.0,0.0,0.0,-0.0079055847600102,60.0,12.067365646362305,-0.0,-6.861788648393485e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748352050781,0.0,0.0,9.414779196958988e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70184326171875,0.0,0.0,9.914266411215068e-05,299.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160339355469,0.0,0.0,7.322672172449529e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966857910156,0.0,0.0,9.9142525868956e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423034667969,0.0,0.0,0.0004702852165792,285.6512451171875,294.1499938964844,295.2590637207031,292.71160888671875,296.0003662109375,295.3261413574219,285.9816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003204495646,6.238643823763823e-09,0.0010031982092186,-0.0153965065255761,0.0,0.0,0.0,-0.0079055847600102,60.0,12.067365646362305,-0.0,-6.861788648393485e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,9.404634329257532e-05,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005920410156,0.0,0.0,9.90358312265016e-05,299.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71466064453125,0.0,0.0,7.314780668821186e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955261230469,0.0,0.0,9.903569298330694e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418151855469,0.0,0.0,0.0004697784897871,285.650390625,294.1499938964844,295.2422180175781,292.7025756835937,295.9870300292969,295.3094177246094,285.9925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021222988143,6.112141015535144e-09,0.0010021161288022,-0.0150651233270764,0.0,0.0,0.0,-0.0078428704291582,60.0,12.007932662963867,-0.0,-6.846997280263167e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,9.404634329257532e-05,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005920410156,0.0,0.0,9.90358312265016e-05,299.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71466064453125,0.0,0.0,7.314780668821186e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955261230469,0.0,0.0,9.903569298330694e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418151855469,0.0,0.0,0.0004697784897871,285.650390625,294.1499938964844,295.2422180175781,292.7025756835937,295.9870300292969,295.3094177246094,285.9925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021222988143,6.112141015535144e-09,0.0010021161288022,-0.0150651233270764,0.0,0.0,0.0,-0.0078428704291582,60.0,12.007932662963867,-0.0,-6.846997280263167e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731872558594,0.0,0.0,9.395913366461171e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69952392578125,0.0,0.0,9.894397953758016e-05,299.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71337890625,0.0,0.0,7.307996565941721e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944885253906,0.0,0.0,9.894384857034312e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414489746094,0.0,0.0,0.0004693428636528,285.64971923828125,294.1499938964844,295.2257385253906,292.694091796875,295.9736022949219,295.29315185546875,286.0031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001191441901,6.003377350793926e-09,0.0010011855047196,-0.0147802056744694,0.0,0.0,0.0,-0.0077889487147331,60.0,11.952489852905272,-0.0,-6.834292776147778e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731872558594,0.0,0.0,9.395913366461171e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69952392578125,0.0,0.0,9.894397953758016e-05,299.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71337890625,0.0,0.0,7.307996565941721e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944885253906,0.0,0.0,9.894384857034312e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414489746094,0.0,0.0,0.0004693428636528,285.64971923828125,294.1499938964844,295.2257385253906,292.694091796875,295.9736022949219,295.29315185546875,286.0031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001191441901,6.003377350793926e-09,0.0010011855047196,-0.0147802056744694,0.0,0.0,0.0,-0.0077889487147331,60.0,11.952489852905272,-0.0,-6.834292776147778e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727905273437,0.0,0.0,9.392036008648574e-05,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.698974609375,0.0,0.0,9.890315413940698e-05,299.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127685546875,0.0,0.0,7.304980681510642e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939697265625,0.0,0.0,9.890301589621232e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412658691406,0.0,0.0,0.0004691492358688,285.6493835449219,294.1499938964844,295.2176208496094,292.6900329589844,295.9668884277344,295.2850036621094,286.0084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007793316617,5.9550235853578215e-09,0.0010007733944803,-0.014653536491096,0.0,0.0,0.0,-0.0077649843879044,60.0,11.925506591796877,-0.0,-6.8286482246549e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67242431640625,0.0,0.0,9.388379839947449e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6984558105469,0.0,0.0,9.886464977171272e-05,299.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.712158203125,0.0,0.0,7.302136509679258e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934814453125,0.0,0.0,9.886451152851804e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410827636719,0.0,0.0,0.0004689666093327,285.6490783691406,294.1499938964844,295.2095947265625,292.6860656738281,295.9601745605469,295.27691650390625,286.01373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003898059949,5.909419176219899e-09,0.0010003838688135,-0.014534069225192,0.0,0.0,0.0,-0.007742378860712,60.0,11.899006843566896,-0.0,-6.823326970106791e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717834472656,0.0,0.0,9.382462303619832e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974792480469,0.0,0.0,9.880232391878964e-05,299.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71099853515625,0.0,0.0,7.297533011296764e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69256591796875,0.0,0.0,9.880219295155256e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408386230469,0.0,0.0,0.0004686710308305,285.6485595703125,294.1499938964844,295.1936950683594,292.67852783203125,295.9467163085937,295.2608947753906,286.0242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997560409829,5.835586236457857e-09,0.0009997502202168,-0.014340654015541,0.0,0.0,0.0,-0.0077057648450136,60.0,11.848666191101074,-0.0,-6.814715902692114e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717834472656,0.0,0.0,9.382462303619832e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974792480469,0.0,0.0,9.880232391878964e-05,299.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71099853515625,0.0,0.0,7.297533011296764e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69256591796875,0.0,0.0,9.880219295155256e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408386230469,0.0,0.0,0.0004686710308305,285.6485595703125,294.1499938964844,295.1936950683594,292.67852783203125,295.9467163085937,295.2608947753906,286.0242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997560409829,5.835586236457857e-09,0.0009997502202168,-0.014340654015541,0.0,0.0,0.0,-0.0077057648450136,60.0,11.848666191101074,-0.0,-6.814715902692114e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67120361328125,0.0,0.0,9.378636605106294e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69659423828125,0.0,0.0,9.876203694147988e-05,299.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099609375,0.0,0.0,7.294557144632563e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917419433594,0.0,0.0,9.876190597424284e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.640625,0.0,0.0,0.0004684799641836,285.6481628417969,294.1499938964844,295.17803955078125,292.6714172363281,295.9332275390625,295.2450561523437,286.0345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993476560339,5.787830659187421e-09,0.0009993418352678,-0.0142155494540929,0.0,0.0,0.0,-0.0076820901595056,60.0,11.802046775817873,-0.0,-6.80914951090017e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67120361328125,0.0,0.0,9.378636605106294e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69659423828125,0.0,0.0,9.876203694147988e-05,299.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099609375,0.0,0.0,7.294557144632563e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917419433594,0.0,0.0,9.876190597424284e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.640625,0.0,0.0,0.0004684799641836,285.6481628417969,294.1499938964844,295.17803955078125,292.6714172363281,295.9332275390625,295.2450561523437,286.0345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993476560339,5.787830659187421e-09,0.0009993418352678,-0.0142155494540929,0.0,0.0,0.0,-0.0076820901595056,60.0,11.802046775817873,-0.0,-6.80914951090017e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708068847656,0.0,0.0,9.37680233619176e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959228515625,0.0,0.0,9.874271199805662e-05,299.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70916748046875,0.0,0.0,7.29312960174866e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911315917969,0.0,0.0,9.874258830677718e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405334472656,0.0,0.0,0.0004683883744291,285.6478881835937,294.1499938964844,295.1656494140625,292.6659851074219,295.92242431640625,295.23248291015625,286.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991516126319,5.764902777372072e-09,0.0009991459082812,-0.0141554856672883,0.0,0.0,0.0,-0.0076707242988049,60.0,11.766777992248535,-0.0,-6.806477870213713e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707458496094,0.0,0.0,9.377120295539498e-05,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69580078125,0.0,0.0,9.874605893855914e-05,299.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.708984375,0.0,0.0,7.293376984307542e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910095214844,0.0,0.0,9.87459352472797e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405334472656,0.0,0.0,0.0004684042651206,285.6478881835937,294.1499938964844,295.1625671386719,292.6646423339844,295.9197082519531,295.2293395996094,286.04473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991853730753,5.76884628955554e-09,0.0009991795523092,-0.0141658168286085,0.0,0.0,0.0,-0.0076726791448891,60.0,11.759381294250488,-0.0,-6.80693759136375e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,9.377940295962615e-05,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,9.875468822428957e-05,299.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081298828125,0.0,0.0,7.294014358194545e-05,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903686523437,0.0,0.0,9.875456453301013e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405029296875,0.0,0.0,0.0004684452433139,285.6477355957031,294.1499938964844,295.1472473144531,292.6582336425781,295.9061279296875,295.2136535644531,286.0548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992718696594,5.7789688590048635e-09,0.0009992660488933,-0.0141923343762755,0.0,0.0,0.0,-0.0076776971109211,60.0,11.720603942871094,-0.0,-6.80811709230511e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,9.377940295962615e-05,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,9.875468822428957e-05,299.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081298828125,0.0,0.0,7.294014358194545e-05,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903686523437,0.0,0.0,9.875456453301013e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405029296875,0.0,0.0,0.0004684452433139,285.6477355957031,294.1499938964844,295.1472473144531,292.6582336425781,295.9061279296875,295.2136535644531,286.0548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992718696594,5.7789688590048635e-09,0.0009992660488933,-0.0141923343762755,0.0,0.0,0.0,-0.0076776971109211,60.0,11.720603942871094,-0.0,-6.80811709230511e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.670166015625,0.0,0.0,9.378808317705988e-05,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947631835937,0.0,0.0,9.876382682705298e-05,299.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077331542969,0.0,0.0,7.29468883946538e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900634765625,0.0,0.0,9.876370313577354e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405334472656,0.0,0.0,0.0004684886080212,285.6476745605469,294.1499938964844,295.1396484375,292.6551208496094,295.8993530273437,295.2058410644531,286.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993660496547,5.789739354611356e-09,0.0009993602288886,-0.0142205478623509,0.0,0.0,0.0,-0.0076830466277897,60.0,11.701902389526367,-0.0,-6.809371910776464e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700134277344,0.0,0.0,9.380746632814407e-05,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944580078125,0.0,0.0,9.878423588816077e-05,299.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70733642578125,0.0,0.0,7.296195690287277e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897888183594,0.0,0.0,9.878410492092372e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405639648437,0.0,0.0,0.0004685854364652,285.64764404296875,294.1499938964844,295.1320495605469,292.652099609375,295.8925476074219,295.197998046875,286.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995718719437,5.813843184654388e-09,0.0009995660511776,-0.0142836915329098,0.0,0.0,0.0,-0.0076949945650994,60.0,11.684684753417969,-0.0,-6.812181396753658e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697692871094,0.0,0.0,9.386297460878268e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69390869140625,0.0,0.0,9.88426836556755e-05,299.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066345214844,0.0,0.0,7.300512515939772e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893005371094,0.0,0.0,9.884255996439606e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,0.0004688627668656,285.647705078125,294.1499938964844,295.1169128417969,292.6462097167969,295.8789367675781,295.1822204589844,286.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001603513956,5.882913267640788e-09,0.0010001544142141,-0.0144646344706416,0.0,0.0,0.0,-0.0077292243950068,60.0,11.653006553649902,-0.0,-6.820235398663499e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697692871094,0.0,0.0,9.386297460878268e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69390869140625,0.0,0.0,9.88426836556755e-05,299.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066345214844,0.0,0.0,7.300512515939772e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893005371094,0.0,0.0,9.884255996439606e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,0.0004688627668656,285.647705078125,294.1499938964844,295.1169128417969,292.6462097167969,295.8789367675781,295.1822204589844,286.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001603513956,5.882913267640788e-09,0.0010001544142141,-0.0144646344706416,0.0,0.0,0.0,-0.0077292243950068,60.0,11.653006553649902,-0.0,-6.820235398663499e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66961669921875,0.0,0.0,9.394087828695774e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934509277344,0.0,0.0,9.89247128018178e-05,299.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,7.306570478249341e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889038085937,0.0,0.0,9.892458911053836e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.640869140625,0.0,0.0,0.0004692519141826,285.6478576660156,294.1499938964844,295.1017761230469,292.6405334472656,295.8652648925781,295.1663513183594,286.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009895777329,5.979884143414438e-09,0.0010009836405515,-0.0147186638787388,0.0,0.0,0.0,-0.0077772974036633,60.0,11.62481689453125,-0.0,-6.831550081187744e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66961669921875,0.0,0.0,9.394087828695774e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934509277344,0.0,0.0,9.89247128018178e-05,299.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,7.306570478249341e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889038085937,0.0,0.0,9.892458911053836e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.640869140625,0.0,0.0,0.0004692519141826,285.6478576660156,294.1499938964844,295.1017761230469,292.6405334472656,295.8652648925781,295.1663513183594,286.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009895777329,5.979884143414438e-09,0.0010009836405515,-0.0147186638787388,0.0,0.0,0.0,-0.0077772974036633,60.0,11.62481689453125,-0.0,-6.831550081187744e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695251464844,0.0,0.0,9.403956210007892e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,9.902862802846356e-05,299.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054748535156,0.0,0.0,7.314245885936543e-05,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885681152344,0.0,0.0,9.902850433718412e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6411437988281,0.0,0.0,0.0004697449039667,285.6481018066406,294.1499938964844,295.0866394042969,292.6350402832031,295.8515625,295.1503295898437,286.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020402260124,6.102757410531012e-09,0.0010020341724157,-0.0150405438616871,0.0,0.0,0.0,-0.0078382100909948,60.0,11.599892616271973,-0.0,-6.84590091282189e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695251464844,0.0,0.0,9.403956210007892e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,9.902862802846356e-05,299.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054748535156,0.0,0.0,7.314245885936543e-05,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885681152344,0.0,0.0,9.902850433718412e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6411437988281,0.0,0.0,0.0004697449039667,285.6481018066406,294.1499938964844,295.0866394042969,292.6350402832031,295.8515625,295.1503295898437,286.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020402260124,6.102757410531012e-09,0.0010020341724157,-0.0150405438616871,0.0,0.0,0.0,-0.0078382100909948,60.0,11.599892616271973,-0.0,-6.84590091282189e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695251464844,0.0,0.0,9.416062675882132e-05,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927795410156,0.0,0.0,9.915611008182168e-05,299.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050476074219,0.0,0.0,7.323660975089297e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883544921875,0.0,0.0,9.915598639054224e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415100097656,0.0,0.0,0.0004703496524598,285.64849853515625,294.1499938964844,295.07147216796875,292.629638671875,295.8377990722656,295.1340637207031,286.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033298749476,6.253508377795924e-09,0.0010033237049356,-0.0154354460537433,0.0,0.0,0.0,-0.00791294593364,60.0,11.578730583190918,-0.0,-6.863528057010626e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
