time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789640,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695251464844,0.0,0.0,9.416062675882132e-05,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927795410156,0.0,0.0,9.915611008182168e-05,299.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050476074219,0.0,0.0,7.323660975089297e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883544921875,0.0,0.0,9.915598639054224e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415100097656,0.0,0.0,0.0004703496524598,285.64849853515625,294.1499938964844,295.07147216796875,292.629638671875,295.8377990722656,295.1340637207031,286.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033298749476,6.253508377795924e-09,0.0010033237049356,-0.0154354460537433,0.0,0.0,0.0,-0.00791294593364,60.0,11.578730583190918,-0.0,-6.863528057010626e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695556640625,0.0,0.0,9.422637958778068e-05,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69268798828125,0.0,0.0,9.922534809447824e-05,299.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048645019531,0.0,0.0,7.328775245696306e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,9.922523167915642e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417236328125,0.0,0.0,0.0004706781473942,285.64874267578125,294.1499938964844,295.0638427734375,292.6269836425781,295.8309020996094,295.1258544921875,286.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040316265076,6.335397095824646e-09,0.0010040253400802,-0.0156499557197093,0.0,0.0,0.0,-0.0079535488039255,60.0,11.569019317626951,-0.0,-6.873112567973294e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66961669921875,0.0,0.0,9.429523925064132e-05,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925964355469,0.0,0.0,9.92978602880612e-05,299.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046813964844,0.0,0.0,7.334130350500345e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.688232421875,0.0,0.0,9.929774387273936e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419372558594,0.0,0.0,0.0004710221255663,285.64898681640625,294.1499938964844,295.0561828613281,292.62432861328125,295.8240051269531,295.1176147460937,286.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047650430351,6.421149389979064e-09,0.0010047586401924,-0.015874583274126,0.0,0.0,0.0,-0.0079960599541664,60.0,11.559885025024414,-0.0,-6.883156800086e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697692871094,0.0,0.0,9.443957969779147e-05,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924743652344,0.0,0.0,9.94498550426215e-05,299.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,7.345356425503269e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,9.944973135134204e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424255371094,0.0,0.0,0.0004717431438621,285.64959716796875,294.1499938964844,295.0407409667969,292.6190795898437,295.8101501464844,295.1010437011719,286.1227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006300211884,6.600902491271654e-09,0.001006293692626,-0.0163454413414001,0.0,0.0,0.0,-0.008085161447525,60.0,11.54279327392578,-0.0,-6.904235050342322e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697692871094,0.0,0.0,9.443957969779147e-05,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924743652344,0.0,0.0,9.94498550426215e-05,299.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,7.345356425503269e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,9.944973135134204e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424255371094,0.0,0.0,0.0004717431438621,285.64959716796875,294.1499938964844,295.0407409667969,292.6190795898437,295.8101501464844,295.1010437011719,286.1227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006300211884,6.600902491271654e-09,0.001006293692626,-0.0163454413414001,0.0,0.0,0.0,-0.008085161447525,60.0,11.54279327392578,-0.0,-6.904235050342322e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700439453125,0.0,0.0,9.45946667343378e-05,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924743652344,0.0,0.0,9.961315663531424e-05,299.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042541503906,0.0,0.0,7.357417780440301e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882019042969,0.0,0.0,9.96130402199924e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64306640625,0.0,0.0,0.0004725178296212,285.6503295898437,294.1499938964844,295.025146484375,292.61383056640625,295.7962341308594,295.0841979980469,286.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007952960208,6.794045770419643e-09,0.001007946091704,-0.0168513599783182,0.0,0.0,0.0,-0.0081809153780341,60.0,11.527931213378906,-0.0,-6.926919127181463e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700439453125,0.0,0.0,9.45946667343378e-05,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924743652344,0.0,0.0,9.961315663531424e-05,299.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042541503906,0.0,0.0,7.357417780440301e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882019042969,0.0,0.0,9.96130402199924e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64306640625,0.0,0.0,0.0004725178296212,285.6503295898437,294.1499938964844,295.025146484375,292.61383056640625,295.7962341308594,295.0841979980469,286.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007952960208,6.794045770419643e-09,0.001007946091704,-0.0168513599783182,0.0,0.0,0.0,-0.0081809153780341,60.0,11.527931213378906,-0.0,-6.926919127181463e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,9.473363752476872e-05,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925354003906,0.0,0.0,9.97594979708083e-05,299.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041931152344,0.0,0.0,7.36822621547617e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,9.975938155548648e-05,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436462402344,0.0,0.0,0.0004732120723929,285.65106201171875,294.1499938964844,295.0111999511719,292.6091613769531,295.7839660644531,295.0692138671875,286.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094332974404,6.9671286517802855e-09,0.0010094263125211,-0.0173047222197055,0.0,0.0,0.0,-0.0082667209208011,60.0,11.515738487243652,-0.0,-6.947279018731933e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67041015625,0.0,0.0,9.475262777414172e-05,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925354003906,0.0,0.0,9.977949230233207e-05,299.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041931152344,0.0,0.0,7.36970323487185e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883239746094,0.0,0.0,9.977937588701025e-05,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64373779296875,0.0,0.0,0.0004733068926725,285.65118408203125,294.1499938964844,295.0093078613281,292.6085205078125,295.78228759765625,295.0671691894531,286.1413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096353944391,6.990774625847962e-09,0.0010096284095197,-0.0173666570335626,0.0,0.0,0.0,-0.0082784425467252,60.0,11.51407527923584,-0.0,-6.950062925170641e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,9.49101013247855e-05,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69268798828125,0.0,0.0,9.994531865231691e-05,299.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042236328125,0.0,0.0,7.381950126728043e-05,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68853759765625,0.0,0.0,9.99452022369951e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445007324219,0.0,0.0,0.0004740935401059,285.6521301269531,294.1499938964844,294.9931945800781,292.6031188964844,295.7682189941406,295.0499267578125,286.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101131235715,7.186898631772465e-09,0.0010113052558153,-0.0178803596645593,0.0,0.0,0.0,-0.0083756688982248,60.0,11.500896453857422,-0.0,-6.97317332765124e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,9.49101013247855e-05,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69268798828125,0.0,0.0,9.994531865231691e-05,299.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042236328125,0.0,0.0,7.381950126728043e-05,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68853759765625,0.0,0.0,9.99452022369951e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445007324219,0.0,0.0,0.0004740935401059,285.6521301269531,294.1499938964844,294.9931945800781,292.6031188964844,295.7682189941406,295.0499267578125,286.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101131235715,7.186898631772465e-09,0.0010113052558153,-0.0178803596645593,0.0,0.0,0.0,-0.0083756688982248,60.0,11.500896453857422,-0.0,-6.97317332765124e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711120605469,0.0,0.0,9.498692088527604e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6928100585937,0.0,0.0,0.000100026212749,299.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042541503906,0.0,0.0,7.38792514312081e-05,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6886901855469,0.0,0.0,0.0001000260963337,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449279785156,0.0,0.0,0.0004744773032143,285.6526794433594,294.1499938964844,294.98504638671875,292.6003723144531,295.7611694335937,295.0412292480469,286.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121299419552,7.2825727670533524e-09,0.0010121226077899,-0.0181309506297111,0.0,0.0,0.0,-0.0084230946376919,60.0,11.494332313537598,-0.0,-6.984461009551525e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67138671875,0.0,0.0,9.5063129265327e-05,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929626464844,0.0,0.0,0.0001001064592855,299.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043151855469,0.0,0.0,7.393852138193324e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888427734375,0.0,0.0,0.0001001063501462,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453552246094,0.0,0.0,0.0004748579813167,285.6532287597656,294.1499938964844,294.976806640625,292.5975952148437,295.7541198730469,295.0325012207031,286.15972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012940891087,7.377486621606977e-09,0.0010129335569217,-0.0183795467019081,0.0,0.0,0.0,-0.0084701441228389,60.0,11.48774528503418,-0.0,-6.995668400122669e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67193603515625,0.0,0.0,9.521140600554644e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932678222656,0.0,0.0,0.00010026259406,299.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044982910156,0.0,0.0,7.405383803416044e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.689208984375,0.0,0.0,0.0001002624849206,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462707519531,0.0,0.0,0.0004755986738018,285.65435791015625,294.1499938964844,294.9600524902344,292.5919189453125,295.7399597167969,295.0149230957031,286.1688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145209962502,7.56214735275762e-09,0.0010145134292542,-0.0188631955534219,0.0,0.0,0.0,-0.0085616931319236,60.0,11.474364280700684,-0.0,-7.017498404593425e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67193603515625,0.0,0.0,9.521140600554644e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932678222656,0.0,0.0,0.00010026259406,299.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044982910156,0.0,0.0,7.405383803416044e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.689208984375,0.0,0.0,0.0001002624849206,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462707519531,0.0,0.0,0.0004755986738018,285.65435791015625,294.1499938964844,294.9600524902344,292.5919189453125,295.7399597167969,295.0149230957031,286.1688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145209962502,7.56214735275762e-09,0.0010145134292542,-0.0188631955534219,0.0,0.0,0.0,-0.0085616931319236,60.0,11.474364280700684,-0.0,-7.017498404593425e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.672607421875,0.0,0.0,9.534519631415606e-05,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69366455078125,0.0,0.0,0.0001004034784273,299.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047424316406,0.0,0.0,7.415789877995849e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0001004033692879,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,0.0004762670141644,285.6556091308594,294.1499938964844,294.94293212890625,292.58599853515625,295.7257080078125,294.9971008300781,286.1778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159460362046,7.728767847936524e-09,0.0010159383527934,-0.0192995835095644,0.0,0.0,0.0,-0.0086442939937114,60.0,11.459879875183104,-0.0,-7.037225202566334e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.672607421875,0.0,0.0,9.534519631415606e-05,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69366455078125,0.0,0.0,0.0001004034784273,299.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047424316406,0.0,0.0,7.415789877995849e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0001004033692879,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,0.0004762670141644,285.6556091308594,294.1499938964844,294.94293212890625,292.58599853515625,295.7257080078125,294.9971008300781,286.1778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159460362046,7.728767847936524e-09,0.0010159383527934,-0.0192995835095644,0.0,0.0,0.0,-0.0086442939937114,60.0,11.459879875183104,-0.0,-7.037225202566334e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67333984375,0.0,0.0,9.54682836891152e-05,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941223144531,0.0,0.0,0.0001005330923362,299.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,7.425362127833068e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6901550292969,0.0,0.0,0.0001005329831968,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,0.0004768818907905,285.6569519042969,294.1499938964844,294.92535400390625,292.5798645019531,295.71142578125,294.9791259765625,286.1868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172571055591,7.882049679608372e-09,0.0010172491893172,-0.0197010282427072,0.0,0.0,0.0,-0.008720283396542,60.0,11.444451332092283,-0.0,-7.055396622490663e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67333984375,0.0,0.0,9.54682836891152e-05,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941223144531,0.0,0.0,0.0001005330923362,299.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,7.425362127833068e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6901550292969,0.0,0.0,0.0001005329831968,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,0.0004768818907905,285.6569519042969,294.1499938964844,294.92535400390625,292.5798645019531,295.71142578125,294.9791259765625,286.1868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172571055591,7.882049679608372e-09,0.0010172491893172,-0.0197010282427072,0.0,0.0,0.0,-0.008720283396542,60.0,11.444451332092283,-0.0,-7.055396622490663e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67413330078125,0.0,0.0,9.557144221616908e-05,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69464111328125,0.0,0.0,0.0001006417223834,299.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054443359375,0.0,0.0,7.433385326294228e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69073486328125,0.0,0.0,0.000100641613244,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493835449219,0.0,0.0,0.0004773972032126,285.6583557128906,294.1499938964844,294.9073181152344,292.57342529296875,295.6970520019531,294.9609680175781,286.1958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183560661971,8.010503371735922e-09,0.0010183480335399,-0.0200374387204647,0.0,0.0,0.0,-0.0087839653715491,60.0,11.427286148071287,-0.0,-7.070642737971866e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67413330078125,0.0,0.0,9.557144221616908e-05,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69464111328125,0.0,0.0,0.0001006417223834,299.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054443359375,0.0,0.0,7.433385326294228e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69073486328125,0.0,0.0,0.000100641613244,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493835449219,0.0,0.0,0.0004773972032126,285.6583557128906,294.1499938964844,294.9073181152344,292.57342529296875,295.6970520019531,294.9609680175781,286.1958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183560661971,8.010503371735922e-09,0.0010183480335399,-0.0200374387204647,0.0,0.0,0.0,-0.0087839653715491,60.0,11.427286148071287,-0.0,-7.070642737971866e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745300292969,0.0,0.0,9.561555634718388e-05,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949157714844,0.0,0.0,0.0001006881720968,299.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056579589844,0.0,0.0,7.436816667905077e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910400390625,0.0,0.0,0.0001006880702334,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64996337890625,0.0,0.0,0.0004776175774168,285.6590881347656,294.1499938964844,294.89813232421875,292.570068359375,295.6898498535156,294.9517517089844,286.2002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101882556919,8.065431877923857e-09,0.0010188174201175,-0.0201812908053398,0.0,0.0,0.0,-0.0088111944496631,60.0,11.41781234741211,-0.0,-7.077167651914351e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67498779296875,0.0,0.0,9.56537332967855e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952514648437,0.0,0.0,0.0001007283717626,299.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059020996094,0.0,0.0,7.439785258611664e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913757324219,0.0,0.0,0.0001007282626233,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65057373046875,0.0,0.0,0.0004778082948178,285.65985107421875,294.1499938964844,294.8887939453125,292.5666198730469,295.6826171875,294.9424743652344,286.2047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192319750785,8.112955640626751e-09,0.001019223826006,-0.0203057508915662,0.0,0.0,0.0,-0.0088347541168332,60.0,11.407697677612305,-0.0,-7.082815045578172e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759338378906,0.0,0.0,9.5712770416867e-05,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959228515625,0.0,0.0,0.0001007905375445,299.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064819335937,0.0,0.0,7.444376387866214e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921081542969,0.0,0.0,0.0001007904356811,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,0.0004781032330356,285.6614685058594,294.1499938964844,294.86968994140625,292.5594482421875,295.6680603027344,294.9237060546875,286.2135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198607342317,8.18644085853748e-09,0.0010198524687439,-0.0204981975257396,0.0,0.0,0.0,-0.008871185593307,60.0,11.385594367980955,-0.0,-7.09155187905708e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759338378906,0.0,0.0,9.5712770416867e-05,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959228515625,0.0,0.0,0.0001007905375445,299.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064819335937,0.0,0.0,7.444376387866214e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921081542969,0.0,0.0,0.0001007904356811,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,0.0004781032330356,285.6614685058594,294.1499938964844,294.86968994140625,292.5594482421875,295.6680603027344,294.9237060546875,286.2135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198607342317,8.18644085853748e-09,0.0010198524687439,-0.0204981975257396,0.0,0.0,0.0,-0.008871185593307,60.0,11.385594367980955,-0.0,-7.09155187905708e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67694091796875,0.0,0.0,9.574920841259882e-05,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967163085937,0.0,0.0,0.000100828903669,299.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071228027344,0.0,0.0,7.447209645761177e-05,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,0.0001008287945296,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0004782852483913,285.6631774902344,294.1499938964844,294.8500061035156,292.5518798828125,295.6534423828125,294.9045715332031,286.222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202482808381,8.23175838604584e-09,0.0010202401317656,-0.0206168759614229,0.0,0.0,0.0,-0.0088936518877744,60.0,11.360587120056152,-0.0,-7.09694276679329e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67694091796875,0.0,0.0,9.574920841259882e-05,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967163085937,0.0,0.0,0.000100828903669,299.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071228027344,0.0,0.0,7.447209645761177e-05,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,0.0001008287945296,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0004782852483913,285.6631774902344,294.1499938964844,294.8500061035156,292.5518798828125,295.6534423828125,294.9045715332031,286.222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202482808381,8.23175838604584e-09,0.0010202401317656,-0.0206168759614229,0.0,0.0,0.0,-0.0088936518877744,60.0,11.360587120056152,-0.0,-7.09694276679329e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780090332031,0.0,0.0,9.57668962655589e-05,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6975402832031,0.0,0.0,0.0001008475301205,299.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077941894531,0.0,0.0,7.448584801750258e-05,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0001008474209811,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545104980469,0.0,0.0,0.0004783736367244,285.6649475097656,294.1499938964844,294.8295593261719,292.543212890625,295.6392517089844,294.8856201171875,286.2308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204361751675,8.253728367435542e-09,0.0010204279096797,-0.0206744112074375,0.0,0.0,0.0,-0.008904542773962,60.0,11.333159446716309,-0.0,-7.099556853518153e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780700683594,0.0,0.0,9.576763841323556e-05,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69757080078125,0.0,0.0,0.0001008483086479,299.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70782470703125,0.0,0.0,7.448643009411171e-05,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0001008482067845,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545715332031,0.0,0.0,0.0004783773329108,285.6650085449219,294.1499938964844,294.8286437988281,292.5428161621094,295.6386413574219,294.88482666015625,286.2311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204439749941,8.254648520278351e-09,0.0010204357095062,-0.0206768214702606,0.0,0.0,0.0,-0.0089049991220235,60.0,11.332016944885254,-0.0,-7.099666277099459e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67926025390625,0.0,0.0,9.578215394867584e-05,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985168457031,0.0,0.0,0.0001008635881589,299.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70867919921875,0.0,0.0,7.44977078284137e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6948547363281,0.0,0.0,0.0001008634862955,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65606689453125,0.0,0.0,0.0004784498596563,285.6669616699219,294.1499938964844,294.8046569824219,292.5313720703125,295.6236572265625,294.8636779785156,286.2398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205979924649,8.272655449559352e-09,0.001020589726977,-0.0207239799201488,0.0,0.0,0.0,-0.0089139258489012,60.0,11.298842430114746,-0.0,-7.101809273990511e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67926025390625,0.0,0.0,9.578215394867584e-05,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985168457031,0.0,0.0,0.0001008635881589,299.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70867919921875,0.0,0.0,7.44977078284137e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6948547363281,0.0,0.0,0.0001008634862955,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65606689453125,0.0,0.0,0.0004784498596563,285.6669616699219,294.1499938964844,294.8046569824219,292.5313720703125,295.6236572265625,294.8636779785156,286.2398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205979924649,8.272655449559352e-09,0.001020589726977,-0.0207239799201488,0.0,0.0,0.0,-0.0089139258489012,60.0,11.298842430114746,-0.0,-7.101809273990511e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799011230469,0.0,0.0,9.578760364092886e-05,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69903564453125,0.0,0.0,0.0001008693216135,299.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091369628906,0.0,0.0,7.450194243574515e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954040527344,0.0,0.0,0.0001008692197501,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568603515625,0.0,0.0,0.0004784771008417,285.66796875,294.1499938964844,294.791748046875,292.5247802734375,295.6160583496094,294.8522644042969,286.24420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206555016338,8.279409158262752e-09,0.001020647236146,-0.0207416657358407,0.0,0.0,0.0,-0.0089172730222344,60.0,11.280088424682615,-0.0,-7.102612897824656e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805725097656,0.0,0.0,9.579245670465752e-05,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6995849609375,0.0,0.0,0.0001008744293358,299.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095947265625,0.0,0.0,7.450571865774691e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959533691406,0.0,0.0,0.0001008743274724,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576538085937,0.0,0.0,0.0004785013443324,285.66900634765625,294.1499938964844,294.7782592773437,292.5177001953125,295.6083679199219,294.84039306640625,286.24853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207067243754,8.285416797093603e-09,0.0010206984588876,-0.0207573994994163,0.0,0.0,0.0,-0.0089202504605054,60.0,11.260517120361328,-0.0,-7.103328414359569e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68194580078125,0.0,0.0,9.580068581271917e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007141113281,0.0,0.0,0.0001008830877253,299.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106018066406,0.0,0.0,7.451211422448978e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,0.0001008829931379,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593017578125,0.0,0.0,0.0004785424680449,285.6711730957031,294.1499938964844,294.7495422363281,292.5019226074219,295.5928649902344,294.8158264160156,286.2571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207943851128,8.295597986318626e-09,0.0010207861196249,-0.0207840595394372,0.0,0.0,0.0,-0.008925300091505,60.0,11.219659805297852,-0.0,-7.104539889724037e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68194580078125,0.0,0.0,9.580068581271917e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007141113281,0.0,0.0,0.0001008830877253,299.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106018066406,0.0,0.0,7.451211422448978e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,0.0001008829931379,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593017578125,0.0,0.0,0.0004785424680449,285.6711730957031,294.1499938964844,294.7495422363281,292.5019226074219,295.5928649902344,294.8158264160156,286.2571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207943851128,8.295597986318626e-09,0.0010207861196249,-0.0207840595394372,0.0,0.0,0.0,-0.008925300091505,60.0,11.219659805297852,-0.0,-7.104539889724037e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833801269531,0.0,0.0,9.580539335729554e-05,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019348144531,0.0,0.0,0.0001008880499284,299.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117004394531,0.0,0.0,7.45157667552121e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983947753906,0.0,0.0,0.000100887948065,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610412597656,0.0,0.0,0.0004785660421475,285.67340087890625,294.1499938964844,294.71875,292.4842529296875,295.5770263671875,294.7893371582031,286.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208438616245,8.301396015042428e-09,0.0010208355961367,-0.0207992438226938,0.0,0.0,0.0,-0.0089281741529703,60.0,11.174585342407228,-0.0,-7.10522982672046e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833801269531,0.0,0.0,9.580539335729554e-05,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019348144531,0.0,0.0,0.0001008880499284,299.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117004394531,0.0,0.0,7.45157667552121e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983947753906,0.0,0.0,0.000100887948065,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610412597656,0.0,0.0,0.0004785660421475,285.67340087890625,294.1499938964844,294.71875,292.4842529296875,295.5770263671875,294.7893371582031,286.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208438616245,8.301396015042428e-09,0.0010208355961367,-0.0207992438226938,0.0,0.0,0.0,-0.0089281741529703,60.0,11.174585342407228,-0.0,-7.10522982672046e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849060058594,0.0,0.0,9.580755431670696e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032165527344,0.0,0.0,0.0001008903200272,299.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7128601074219,0.0,0.0,7.451744022546336e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997375488281,0.0,0.0,0.0001008902181638,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.662841796875,0.0,0.0,0.0004785768396686,285.6757507324219,294.1499938964844,294.6860046386719,292.4648132324219,295.56085205078125,294.7610778808594,286.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208663297817,8.304014365023704e-09,0.0010208579478785,-0.0208061002194881,0.0,0.0,0.0,-0.0089294724166393,60.0,11.126129150390623,-0.0,-7.105541754981459e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849060058594,0.0,0.0,9.580755431670696e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032165527344,0.0,0.0,0.0001008903200272,299.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7128601074219,0.0,0.0,7.451744022546336e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997375488281,0.0,0.0,0.0001008902181638,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.662841796875,0.0,0.0,0.0004785768396686,285.6757507324219,294.1499938964844,294.6860046386719,292.4648132324219,295.56085205078125,294.7610778808594,286.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208663297817,8.304014365023704e-09,0.0010208579478785,-0.0208061002194881,0.0,0.0,0.0,-0.0089294724166393,60.0,11.126129150390623,-0.0,-7.105541754981459e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
