time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791980,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865234375,0.0,0.0,9.580729965819046e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70458984375,0.0,0.0,0.0001008900435408,299.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.714111328125,0.0,0.0,7.451723649865016e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011413574219,0.0,0.0,0.0001008899489534,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66473388671875,0.0,0.0,0.0004785755882039,285.6781616210937,294.1499938964844,294.6514587402344,292.4437561035156,295.5443420410156,294.7310791015625,286.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208629537373,8.303623566519036e-09,0.0010208546882495,-0.0208050776273012,0.0,0.0,0.0,-0.0089292787015438,60.0,11.07445240020752,-0.0,-7.105495569703636e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865234375,0.0,0.0,9.580729965819046e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70458984375,0.0,0.0,0.0001008900435408,299.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.714111328125,0.0,0.0,7.451723649865016e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011413574219,0.0,0.0,0.0001008899489534,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66473388671875,0.0,0.0,0.0004785755882039,285.6781616210937,294.1499938964844,294.6514587402344,292.4437561035156,295.5443420410156,294.7310791015625,286.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208629537373,8.303623566519036e-09,0.0010208546882495,-0.0208050776273012,0.0,0.0,0.0,-0.0089292787015438,60.0,11.07445240020752,-0.0,-7.105495569703636e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873474121094,0.0,0.0,9.580617188476026e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.705322265625,0.0,0.0,0.0001008888575597,299.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147827148437,0.0,0.0,7.451636338373646e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.701904296875,0.0,0.0,0.0001008887629723,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656799316406,0.0,0.0,0.0004785699711646,285.6794128417969,294.1499938964844,294.63360595703125,292.43267822265625,295.535888671875,294.7153015136719,286.2870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208501480519,8.3021882701928e-09,0.0010208418825641,-0.0208013206720352,0.0,0.0,0.0,-0.008928564377129,60.0,11.047210693359377,-0.0,-7.105324328904318e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882019042969,0.0,0.0,9.580468031344937e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060546875,0.0,0.0,0.0001008872859529,299.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154541015625,0.0,0.0,7.451519923051819e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70263671875,0.0,0.0,0.0001008871913654,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66668701171875,0.0,0.0,0.0004785625496879,285.6806945800781,294.1499938964844,294.6153259277344,292.4212646484375,295.5273742675781,294.6991882324219,286.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208339663222,8.300295561980421e-09,0.001020825584419,-0.0207963623106479,0.0,0.0,0.0,-0.0089276265352964,60.0,11.019401550292969,-0.0,-7.105099086857082e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,9.580066398484632e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70758056640625,0.0,0.0,0.0001008830440696,299.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71685791015625,0.0,0.0,7.451206329278648e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042236328125,0.0,0.0,0.0001008829567581,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.668701171875,0.0,0.0,0.0004785424680449,285.68328857421875,294.1499938964844,294.5777587890625,292.3974914550781,295.5101013183594,294.66619873046875,286.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207911254838,8.295218734133414e-09,0.0010207828599959,-0.0207830667495727,0.0,0.0,0.0,-0.0089251119643449,60.0,10.962474822998049,-0.0,-7.10449441498895e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,9.580066398484632e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70758056640625,0.0,0.0,0.0001008830440696,299.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71685791015625,0.0,0.0,7.451206329278648e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042236328125,0.0,0.0,0.0001008829567581,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.668701171875,0.0,0.0,0.0004785424680449,285.68328857421875,294.1499938964844,294.5777587890625,292.3974914550781,295.5101013183594,294.66619873046875,286.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207911254838,8.295218734133414e-09,0.0010207828599959,-0.0207830667495727,0.0,0.0,0.0,-0.0089251119643449,60.0,10.962474822998049,-0.0,-7.10449441498895e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917419433594,0.0,0.0,9.579461766406894e-05,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70916748046875,0.0,0.0,0.0001008766776067,299.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,7.45073557482101e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7058410644531,0.0,0.0,0.0001008765830192,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707763671875,0.0,0.0,0.0004785123164765,285.6859741210937,294.1499938964844,294.53887939453125,292.37255859375,295.49237060546875,294.6318359375,286.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207257000729,8.287618591396042e-09,0.001020717434585,-0.0207631643861532,0.0,0.0,0.0,-0.0089213429018855,60.0,10.902955055236816,-0.0,-7.103589894086326e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917419433594,0.0,0.0,9.579461766406894e-05,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70916748046875,0.0,0.0,0.0001008766776067,299.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,7.45073557482101e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7058410644531,0.0,0.0,0.0001008765830192,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707763671875,0.0,0.0,0.0004785123164765,285.6859741210937,294.1499938964844,294.53887939453125,292.37255859375,295.49237060546875,294.6318359375,286.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207257000729,8.287618591396042e-09,0.001020717434585,-0.0207631643861532,0.0,0.0,0.0,-0.0089213429018855,60.0,10.902955055236816,-0.0,-7.103589894086326e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936340332031,0.0,0.0,9.578729805070908e-05,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108459472656,0.0,0.0,0.0001008689650916,299.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71990966796875,0.0,0.0,7.45016586733982e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7075500488281,0.0,0.0,0.0001008688705042,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67291259765625,0.0,0.0,0.0004784757620655,285.6887512207031,294.1499938964844,294.4989318847656,292.3466491699219,295.4742431640625,294.5961303710937,286.3164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206471197307,8.278428609287403e-09,0.0010206388542428,-0.0207390952855348,0.0,0.0,0.0,-0.0089167859405279,60.0,10.84138298034668,-0.0,-7.102496368815991e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936340332031,0.0,0.0,9.578729805070908e-05,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108459472656,0.0,0.0,0.0001008689650916,299.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71990966796875,0.0,0.0,7.45016586733982e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7075500488281,0.0,0.0,0.0001008688705042,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67291259765625,0.0,0.0,0.0004784757620655,285.6887512207031,294.1499938964844,294.4989318847656,292.3466491699219,295.4742431640625,294.5961303710937,286.3164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206471197307,8.278428609287403e-09,0.0010206388542428,-0.0207390952855348,0.0,0.0,0.0,-0.0089167859405279,60.0,10.84138298034668,-0.0,-7.102496368815991e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955871582031,0.0,0.0,9.577927994541824e-05,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125549316406,0.0,0.0,0.0001008605177048,299.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,7.449541590176523e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093200683594,0.0,0.0,0.0001008604231174,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67510986328125,0.0,0.0,0.0004784357151947,285.69158935546875,294.1499938964844,294.4580078125,292.3199462890625,295.4558410644531,294.55963134765625,286.3248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205615544691,8.268373541397978e-09,0.0010205532889813,-0.0207127649337053,0.0,0.0,0.0,-0.0089118042960762,60.0,10.778801918029783,-0.0,-7.101299814848971e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955871582031,0.0,0.0,9.577927994541824e-05,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125549316406,0.0,0.0,0.0001008605177048,299.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,7.449541590176523e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093200683594,0.0,0.0,0.0001008604231174,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67510986328125,0.0,0.0,0.0004784357151947,285.69158935546875,294.1499938964844,294.4580078125,292.3199462890625,295.4558410644531,294.55963134765625,286.3248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205615544691,8.268373541397978e-09,0.0010205532889813,-0.0207127649337053,0.0,0.0,0.0,-0.0089118042960762,60.0,10.778801918029783,-0.0,-7.101299814848971e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69659423828125,0.0,0.0,9.577447053743526e-05,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134704589844,0.0,0.0,0.0001008554536383,299.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72235107421875,0.0,0.0,7.449167605955154e-05,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71026611328125,0.0,0.0,0.0001008553663268,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67626953125,0.0,0.0,0.0004784117336384,285.69305419921875,294.1499938964844,294.4372253417969,292.30633544921875,295.4462890625,294.5404357910156,286.3289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205097496509,8.26235169171241e-09,0.0010205014841631,-0.0206969957798719,0.0,0.0,0.0,-0.0089088175445795,60.0,10.746095657348633,-0.0,-7.10058287722859e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976318359375,0.0,0.0,9.576960292179136e-05,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71441650390625,0.0,0.0,0.0001008503240882,299.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232360839844,0.0,0.0,7.448788528563455e-05,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112121582031,0.0,0.0,0.0001008502367767,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67742919921875,0.0,0.0,0.0004783874028362,285.6945495605469,294.1499938964844,294.41632080078125,292.2925720214844,295.4366455078125,294.52105712890625,286.3331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204574791714,8.256254346861171e-09,0.0010204492136836,-0.0206810273230075,0.0,0.0,0.0,-0.0089057944715023,60.0,10.713213920593262,-0.0,-7.099857413095378e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997375488281,0.0,0.0,9.57596639636904e-05,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71630859375,0.0,0.0,0.0001008398467092,299.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250366210937,0.0,0.0,7.448015094269067e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.713134765625,0.0,0.0,0.0001008397593977,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797790527344,0.0,0.0,0.0004783377808053,285.6976013183594,294.1499938964844,294.3739929199219,292.2646789550781,295.41717529296875,294.48193359375,286.34136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203510755673,8.243801197238554e-09,0.0010203428100794,-0.0206484142690897,0.0,0.0,0.0,-0.0088996207341551,60.0,10.647047996520996,-0.0,-7.098375220948584e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997375488281,0.0,0.0,9.57596639636904e-05,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71630859375,0.0,0.0,0.0001008398467092,299.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250366210937,0.0,0.0,7.448015094269067e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.713134765625,0.0,0.0,0.0001008397593977,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797790527344,0.0,0.0,0.0004783377808053,285.6976013183594,294.1499938964844,294.3739929199219,292.2646789550781,295.41717529296875,294.48193359375,286.34136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203510755673,8.243801197238554e-09,0.0010203428100794,-0.0206484142690897,0.0,0.0,0.0,-0.0088996207341551,60.0,10.647047996520996,-0.0,-7.098375220948584e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.701904296875,0.0,0.0,9.574944851920009e-05,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71826171875,0.0,0.0,0.0001008290928439,299.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268981933594,0.0,0.0,7.447219832101837e-05,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71514892578125,0.0,0.0,0.0001008290055324,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68218994140625,0.0,0.0,0.0004782867617905,285.70068359375,294.1499938964844,294.33123779296875,292.2364501953125,295.39727783203125,294.4420166015625,286.3495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202417615801,8.231012316173292e-09,0.0010202336125075,-0.0206149239093065,0.0,0.0,0.0,-0.0088932812213897,60.0,10.580097198486328,-0.0,-7.09685394895132e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.701904296875,0.0,0.0,9.574944851920009e-05,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71826171875,0.0,0.0,0.0001008290928439,299.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268981933594,0.0,0.0,7.447219832101837e-05,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71514892578125,0.0,0.0,0.0001008290055324,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68218994140625,0.0,0.0,0.0004782867617905,285.70068359375,294.1499938964844,294.33123779296875,292.2364501953125,295.39727783203125,294.4420166015625,286.3495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202417615801,8.231012316173292e-09,0.0010202336125075,-0.0206149239093065,0.0,0.0,0.0,-0.0088932812213897,60.0,10.580097198486328,-0.0,-7.09685394895132e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70416259765625,0.0,0.0,9.573921852279454e-05,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203063964844,0.0,0.0,0.0001008183171506,299.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72882080078125,0.0,0.0,7.446423842338845e-05,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172241210937,0.0,0.0,0.0001008182298392,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846923828125,0.0,0.0,0.0004782357136718,285.7038879394531,294.1499938964844,294.2882080078125,292.20806884765625,295.3769226074219,294.4014587402344,286.3577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201323311775,8.218206559718055e-09,0.001020124182105,-0.0205813869833946,0.0,0.0,0.0,-0.0088869333267211,60.0,10.512660026550291,-0.0,-7.095330545325852e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70416259765625,0.0,0.0,9.573921852279454e-05,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203063964844,0.0,0.0,0.0001008183171506,299.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72882080078125,0.0,0.0,7.446423842338845e-05,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172241210937,0.0,0.0,0.0001008182298392,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846923828125,0.0,0.0,0.0004782357136718,285.7038879394531,294.1499938964844,294.2882080078125,292.20806884765625,295.3769226074219,294.4014587402344,286.3577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201323311775,8.218206559718055e-09,0.001020124182105,-0.0205813869833946,0.0,0.0,0.0,-0.0088869333267211,60.0,10.512660026550291,-0.0,-7.095330545325852e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063903808594,0.0,0.0,9.572894487064332e-05,298.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72235107421875,0.0,0.0,0.0001008074978017,299.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7307434082031,0.0,0.0,7.445624214597046e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71929931640625,0.0,0.0,0.0001008074104902,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871643066406,0.0,0.0,0.0004781844036187,285.7070617675781,294.1499938964844,294.2450866699219,292.1796264648437,295.3565979003906,294.36090087890625,286.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200224351137,8.205344848022378e-09,0.0010200142860412,-0.020547704771161,0.0,0.0,0.0,-0.0088805574923753,60.0,10.445226669311523,-0.0,-7.093800036273026e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063903808594,0.0,0.0,9.572894487064332e-05,298.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72235107421875,0.0,0.0,0.0001008074978017,299.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7307434082031,0.0,0.0,7.445624214597046e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71929931640625,0.0,0.0,0.0001008074104902,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871643066406,0.0,0.0,0.0004781844036187,285.7070617675781,294.1499938964844,294.2450866699219,292.1796264648437,295.3565979003906,294.36090087890625,286.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200224351137,8.205344848022378e-09,0.0010200142860412,-0.020547704771161,0.0,0.0,0.0,-0.0088805574923753,60.0,10.445226669311523,-0.0,-7.093800036273026e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7075500488281,0.0,0.0,9.572407725499944e-05,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.723388671875,0.0,0.0,0.0001008023682516,299.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73175048828125,0.0,0.0,7.445245137205347e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203674316406,0.0,0.0,0.0001008022809401,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,0.0004781601019203,285.7087097167969,294.1499938964844,294.2235107421875,292.1654357910156,295.34625244140625,294.34033203125,286.3699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199702810496,8.199246614992717e-09,0.001019962131977,-0.0205317344516515,0.0,0.0,0.0,-0.0088775344192981,60.0,10.411327362060549,-0.0,-7.093075282682548e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087097167969,0.0,0.0,9.57193478825502e-05,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,0.0001007973842206,299.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7327575683594,0.0,0.0,7.444877701345831e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214660644531,0.0,0.0,0.0001007973041851,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897277832031,0.0,0.0,0.00047813646961,285.7103576660156,294.1499938964844,294.2019958496094,292.1513061523437,295.3357849121094,294.3196716308594,286.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199197567999,8.193325129468576e-09,0.001019911491312,-0.020516226068139,0.0,0.0,0.0,-0.0088745988905429,60.0,10.377474784851074,-0.0,-7.092370424288674e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110900878906,0.0,0.0,9.571029659127817e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72662353515625,0.0,0.0,0.0001007878454402,299.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348327636719,0.0,0.0,7.444172661053017e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236633300781,0.0,0.0,0.0001007877654046,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923522949219,0.0,0.0,0.0004780912713613,285.71368408203125,294.1499938964844,294.1591491699219,292.123291015625,295.3146667480469,294.2781982421875,286.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198226664215,8.181985755584265e-09,0.001019814517349,-0.0204865299165248,0.0,0.0,0.0,-0.0088689774274826,60.0,10.309935569763184,-0.0,-7.091021814176204e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110900878906,0.0,0.0,9.571029659127817e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72662353515625,0.0,0.0,0.0001007878454402,299.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348327636719,0.0,0.0,7.444172661053017e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236633300781,0.0,0.0,0.0001007877654046,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923522949219,0.0,0.0,0.0004780912713613,285.71368408203125,294.1499938964844,294.1591491699219,292.123291015625,295.3146667480469,294.2781982421875,286.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198226664215,8.181985755584265e-09,0.001019814517349,-0.0204865299165248,0.0,0.0,0.0,-0.0088689774274826,60.0,10.309935569763184,-0.0,-7.091021814176204e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135009765625,0.0,0.0,9.57024676608853e-05,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288818359375,0.0,0.0,0.0001007795945042,299.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369689941406,0.0,0.0,7.443562935804948e-05,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259521484375,0.0,0.0,0.0001007795144687,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69500732421875,0.0,0.0,0.000478052184917,285.7170715332031,294.1499938964844,294.1166687011719,292.0957336425781,295.2931823730469,294.2365417480469,286.3902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197387309744,8.172166943154481e-09,0.0010197305819019,-0.0204608161002397,0.0,0.0,0.0,-0.0088641103357076,60.0,10.243016242980955,-0.0,-7.089854392461349e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135009765625,0.0,0.0,9.57024676608853e-05,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288818359375,0.0,0.0,0.0001007795945042,299.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369689941406,0.0,0.0,7.443562935804948e-05,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259521484375,0.0,0.0,0.0001007795144687,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69500732421875,0.0,0.0,0.000478052184917,285.7170715332031,294.1499938964844,294.1166687011719,292.0957336425781,295.2931823730469,294.2365417480469,286.3902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197387309744,8.172166943154481e-09,0.0010197305819019,-0.0204608161002397,0.0,0.0,0.0,-0.0088641103357076,60.0,10.243016242980955,-0.0,-7.089854392461349e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71600341796875,0.0,0.0,9.56960575422272e-05,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311706542969,0.0,0.0,0.0001007728424156,299.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391662597656,0.0,0.0,7.443064532708377e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.728271484375,0.0,0.0,0.00010077276238,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977233886719,0.0,0.0,0.0004780201707035,285.7205505371094,294.1499938964844,294.0747375488281,292.0687866210937,295.2713317871094,294.1948547363281,286.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196699295192,8.164122711207256e-09,0.0010196617804467,-0.0204397495836019,0.0,0.0,0.0,-0.0088601214811205,60.0,10.177079200744627,-0.0,-7.088898001939016e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71600341796875,0.0,0.0,9.56960575422272e-05,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311706542969,0.0,0.0,0.0001007728424156,299.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391662597656,0.0,0.0,7.443064532708377e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.728271484375,0.0,0.0,0.00010077276238,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977233886719,0.0,0.0,0.0004780201707035,285.7205505371094,294.1499938964844,294.0747375488281,292.0687866210937,295.2713317871094,294.1948547363281,286.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196699295192,8.164122711207256e-09,0.0010196617804467,-0.0204397495836019,0.0,0.0,0.0,-0.0088601214811205,60.0,10.177079200744627,-0.0,-7.088898001939016e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71856689453125,0.0,0.0,9.569136454956606e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335205078125,0.0,0.0,0.0001007678947644,299.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,7.442698552040383e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306823730469,0.0,0.0,0.0001007678147288,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70050048828125,0.0,0.0,0.00047799674212,285.7240905761719,294.1499938964844,294.0335693359375,292.0426025390625,295.2491455078125,294.1533508300781,286.4062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196194052696,8.15821454835941e-09,0.001019611256197,-0.0204242765903472,0.0,0.0,0.0,-0.0088571934029459,60.0,10.112433433532717,-0.0,-7.088195275173349e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71856689453125,0.0,0.0,9.569136454956606e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335205078125,0.0,0.0,0.0001007678947644,299.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,7.442698552040383e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306823730469,0.0,0.0,0.0001007678147288,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70050048828125,0.0,0.0,0.00047799674212,285.7240905761719,294.1499938964844,294.0335693359375,292.0426025390625,295.2491455078125,294.1533508300781,286.4062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196194052696,8.15821454835941e-09,0.001019611256197,-0.0204242765903472,0.0,0.0,0.0,-0.0088571934029459,60.0,10.112433433532717,-0.0,-7.088195275173349e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198486328125,0.0,0.0,9.569002577336504e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347412109375,0.0,0.0,0.0001007664905046,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425842285156,0.0,0.0,7.4425945058465e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319030761719,0.0,0.0,0.000100766410469,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019348144531,0.0,0.0,0.0004779900773428,285.7259216308594,294.1499938964844,294.0132751464844,292.02984619140625,295.2378845214844,294.1327514648437,286.4101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196049697697,8.156520792113042e-09,0.0010195968206971,-0.0204198416322469,0.0,0.0,0.0,-0.0088563533499836,60.0,10.080924034118652,-0.0,-7.087994191579129e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72119140625,0.0,0.0,9.568910900270566e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359619140625,0.0,0.0,0.0001007655228022,299.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437438964844,0.0,0.0,7.442523201461881e-05,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.733154296875,0.0,0.0,0.0001007654427667,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,0.0004779855080414,285.72772216796875,294.1499938964844,293.9932556152344,292.0173645019531,295.2265625,294.1122741699219,286.4141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195950744673,8.155351061134297e-09,0.0010195869253948,-0.0204167794436216,0.0,0.0,0.0,-0.0088557749986648,60.0,10.049821853637695,-0.0,-7.08785492520292e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7238464355469,0.0,0.0,9.568838868290186e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73846435546875,0.0,0.0,0.0001007647588266,299.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74615478515625,0.0,0.0,7.442466448992491e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0001007646860671,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062683105469,0.0,0.0,0.0004779819573741,285.7314147949219,294.1499938964844,293.9540100097656,291.9931945800781,295.2037658691406,294.07159423828125,286.42205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195868089795,8.154398045689959e-09,0.0010195786599069,-0.0204142816364765,0.0,0.0,0.0,-0.0088553009554743,60.0,9.988529205322266,-0.0,-7.087741238365197e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7238464355469,0.0,0.0,9.568838868290186e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73846435546875,0.0,0.0,0.0001007647588266,299.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74615478515625,0.0,0.0,7.442466448992491e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0001007646860671,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062683105469,0.0,0.0,0.0004779819573741,285.7314147949219,294.1499938964844,293.9540100097656,291.9931945800781,295.2037658691406,294.07159423828125,286.42205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195868089795,8.154398045689959e-09,0.0010195786599069,-0.0204142816364765,0.0,0.0,0.0,-0.0088553009554743,60.0,9.988529205322266,-0.0,-7.087741238365197e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265930175781,0.0,0.0,9.569065150571988e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409973144531,0.0,0.0,0.0001007671380648,299.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74859619140625,0.0,0.0,7.442642527166754e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382507324219,0.0,0.0,0.0001007670653052,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.709228515625,0.0,0.0,0.0004779932787641,285.73516845703125,294.1499938964844,293.9159851074219,291.97027587890625,295.1806945800781,294.0315856933594,286.4299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196103248745,8.157161168753646e-09,0.0010196021758019,-0.0204215180128812,0.0,0.0,0.0,-0.0088566709309816,60.0,9.92958927154541,-0.0,-7.088070219651854e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265930175781,0.0,0.0,9.569065150571988e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409973144531,0.0,0.0,0.0001007671380648,299.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74859619140625,0.0,0.0,7.442642527166754e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382507324219,0.0,0.0,0.0001007670653052,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.709228515625,0.0,0.0,0.0004779932787641,285.73516845703125,294.1499938964844,293.9159851074219,291.97027587890625,295.1806945800781,294.0315856933594,286.4299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196103248745,8.157161168753646e-09,0.0010196021758019,-0.0204215180128812,0.0,0.0,0.0,-0.0088566709309816,60.0,9.92958927154541,-0.0,-7.088070219651854e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294006347656,0.0,0.0,9.569583926349878e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436218261719,0.0,0.0,0.000100772595033,299.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7511291503906,0.0,0.0,7.443044887622818e-05,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74090576171875,0.0,0.0,0.0001007725222734,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71221923828125,0.0,0.0,0.0004780191811732,285.7389831542969,294.1499938964844,293.8793334960937,291.94879150390625,295.1573791503906,293.9924621582031,286.437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196651564911,8.163561382446005e-09,0.0010196568910032,-0.0204382799565792,0.0,0.0,0.0,-0.0088598439469933,60.0,9.873271942138672,-0.0,-7.088831210921853e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
