time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794320,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294006347656,0.0,0.0,9.569583926349878e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436218261719,0.0,0.0,0.000100772595033,299.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7511291503906,0.0,0.0,7.443044887622818e-05,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74090576171875,0.0,0.0,0.0001007725222734,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71221923828125,0.0,0.0,0.0004780191811732,285.7389831542969,294.1499938964844,293.8793334960937,291.94879150390625,295.1573791503906,293.9924621582031,286.437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196651564911,8.163561382446005e-09,0.0010196568910032,-0.0204382799565792,0.0,0.0,0.0,-0.0088598439469933,60.0,9.873271942138672,-0.0,-7.088831210921853e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73223876953125,0.0,0.0,9.570418478688224e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463073730469,0.0,0.0,0.0001007813771138,299.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536926269531,0.0,0.0,7.443693175446242e-05,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436218261719,0.0,0.0,0.0001007813043543,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153015136719,0.0,0.0,0.0004780608869623,285.74285888671875,294.1499938964844,293.84423828125,291.9288635253906,295.13385009765625,293.954345703125,286.4455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197535157203,8.173905108321833e-09,0.0010197453666478,-0.0204653684049844,0.0,0.0,0.0,-0.0088649718090891,60.0,9.819860458374023,-0.0,-7.090061160397455e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73223876953125,0.0,0.0,9.570418478688224e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463073730469,0.0,0.0,0.0001007813771138,299.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536926269531,0.0,0.0,7.443693175446242e-05,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436218261719,0.0,0.0,0.0001007813043543,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153015136719,0.0,0.0,0.0004780608869623,285.74285888671875,294.1499938964844,293.84423828125,291.9288635253906,295.13385009765625,293.954345703125,286.4455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197535157203,8.173905108321833e-09,0.0010197453666478,-0.0204653684049844,0.0,0.0,0.0,-0.0088649718090891,60.0,9.819860458374023,-0.0,-7.090061160397455e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73370361328125,0.0,0.0,9.571004193276168e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476501464844,0.0,0.0,0.0001007875544019,299.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550048828125,0.0,0.0,7.444149377988651e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449951171875,0.0,0.0,0.0001007874743663,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71685791015625,0.0,0.0,0.0004780901654157,285.74481201171875,294.1499938964844,293.82733154296875,291.9195251464844,295.1219787597656,293.93585205078125,286.4493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198159143328,8.181181954114436e-09,0.001019807648845,-0.0204844269901514,0.0,0.0,0.0,-0.0088685797527432,60.0,9.794755935668944,-0.0,-7.09092660144961e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73516845703125,0.0,0.0,9.571633563609794e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490234375,0.0,0.0,0.0001007941755233,299.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75634765625,0.0,0.0,7.444638322340325e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0001007940954877,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71844482421875,0.0,0.0,0.0004781215975526,285.7467956542969,294.1499938964844,293.8108825683594,291.9106750488281,295.110107421875,293.9175720214844,286.4532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198827367275,8.188991706958859e-09,0.001019874587655,-0.0205048769712448,0.0,0.0,0.0,-0.0088724512606859,60.0,9.770115852355955,-0.0,-7.091855280805248e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381286621094,0.0,0.0,9.573116403771564e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518310546875,0.0,0.0,0.0001008097897283,299.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.759033203125,0.0,0.0,7.445791561622173e-05,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74920654296875,0.0,0.0,0.0001008097169687,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216186523437,0.0,0.0,0.000478195695905,285.75079345703125,294.1499938964844,293.7794189453125,291.89434814453125,295.0863037109375,293.8818054199219,286.4609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200401302427,8.207417856453958e-09,0.0010200318647548,-0.0205531325191259,0.0,0.0,0.0,-0.0088815847411751,60.0,9.722938537597656,-0.0,-7.094046594602332e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381286621094,0.0,0.0,9.573116403771564e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518310546875,0.0,0.0,0.0001008097897283,299.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.759033203125,0.0,0.0,7.445791561622173e-05,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74920654296875,0.0,0.0,0.0001008097169687,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216186523437,0.0,0.0,0.000478195695905,285.75079345703125,294.1499938964844,293.7794189453125,291.89434814453125,295.0863037109375,293.8818054199219,286.4609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200401302427,8.207417856453958e-09,0.0010200318647548,-0.0205531325191259,0.0,0.0,0.0,-0.0088815847411751,60.0,9.722938537597656,-0.0,-7.094046594602332e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411499023437,0.0,0.0,9.575024159858005e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7546691894531,0.0,0.0,0.0001008298713713,299.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76177978515625,0.0,0.0,7.447275129379705e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520751953125,0.0,0.0,0.0001008298058877,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248229980469,0.0,0.0,0.0004782910109497,285.7548522949219,294.1499938964844,293.75,291.880126953125,295.0623779296875,293.8475646972656,286.4686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202429257333,8.23113399661679e-09,0.0010202346602454,-0.0206152405589818,0.0,0.0,0.0,-0.0088933417573571,60.0,9.679743766784668,-0.0,-7.096868159806037e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411499023437,0.0,0.0,9.575024159858005e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7546691894531,0.0,0.0,0.0001008298713713,299.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76177978515625,0.0,0.0,7.447275129379705e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520751953125,0.0,0.0,0.0001008298058877,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248229980469,0.0,0.0,0.0004782910109497,285.7548522949219,294.1499938964844,293.75,291.880126953125,295.0623779296875,293.8475646972656,286.4686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202429257333,8.23113399661679e-09,0.0010202346602454,-0.0206152405589818,0.0,0.0,0.0,-0.0088933417573571,60.0,9.679743766784668,-0.0,-7.096868159806037e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74420166015625,0.0,0.0,9.577204036759213e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.757568359375,0.0,0.0,0.0001008528270176,299.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646179199219,0.0,0.0,7.448969699908048e-05,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550354003906,0.0,0.0,0.000100852754258,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281188964844,0.0,0.0,0.0004783999174833,285.7590026855469,294.1499938964844,293.721923828125,291.8681030273437,295.0383605957031,293.8149108886719,286.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020474708639,8.258239425629199e-09,0.0010204664431512,-0.020686225965619,0.0,0.0,0.0,-0.0089067788794636,60.0,9.641060829162598,-0.0,-7.100093313283652e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74420166015625,0.0,0.0,9.577204036759213e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.757568359375,0.0,0.0,0.0001008528270176,299.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646179199219,0.0,0.0,7.448969699908048e-05,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550354003906,0.0,0.0,0.000100852754258,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281188964844,0.0,0.0,0.0004783999174833,285.7590026855469,294.1499938964844,293.721923828125,291.8681030273437,295.0383605957031,293.8149108886719,286.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020474708639,8.258239425629199e-09,0.0010204664431512,-0.020686225965619,0.0,0.0,0.0,-0.0089067788794636,60.0,9.641060829162598,-0.0,-7.100093313283652e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7473449707031,0.0,0.0,9.579471225151792e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605285644531,0.0,0.0,0.0001008766921586,299.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674865722656,0.0,0.0,7.450732664437965e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580261230469,0.0,0.0,0.000100876626675,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314453125,0.0,0.0,0.0004785131604876,285.76318359375,294.1499938964844,293.6943359375,291.8582763671875,295.0142822265625,293.783447265625,286.4838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.286434649562581e-09,0.0010207075392827,-0.0207600630819797,0.0,0.0,0.0,-0.008920757099986,60.0,9.60628890991211,-0.0,-7.103449206624647e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7473449707031,0.0,0.0,9.579471225151792e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605285644531,0.0,0.0,0.0001008766921586,299.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674865722656,0.0,0.0,7.450732664437965e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580261230469,0.0,0.0,0.000100876626675,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314453125,0.0,0.0,0.0004785131604876,285.76318359375,294.1499938964844,293.6943359375,291.8582763671875,295.0142822265625,293.783447265625,286.4838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.286434649562581e-09,0.0010207075392827,-0.0207600630819797,0.0,0.0,0.0,-0.008920757099986,60.0,9.60628890991211,-0.0,-7.103449206624647e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489318847656,0.0,0.0,9.580635378370062e-05,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620544433594,0.0,0.0,0.0001008889521472,299.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689514160156,0.0,0.0,7.451637793565169e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7595520019531,0.0,0.0,0.0001008888793876,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331237792969,0.0,0.0,0.0004785713099408,285.7652893066406,294.1499938964844,293.6807556152344,291.8541564941406,295.0022277832031,293.7681884765625,286.4875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020839670673,8.300911069625272e-09,0.0010208312887698,-0.020797973498702,0.0,0.0,0.0,-0.008927933871746,60.0,9.590462684631348,-0.0,-7.105172272758864e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75054931640625,0.0,0.0,9.581805352354422e-05,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635498046875,0.0,0.0,0.0001009012703434,299.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704162597656,0.0,0.0,7.452548015862703e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0001009012048598,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348327636719,0.0,0.0,0.0004786297795362,285.7674255371094,294.1499938964844,293.66729736328125,291.8505554199219,294.9901428222656,293.7531433105469,286.4913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020964118652,8.315467425745737e-09,0.0010209558531641,-0.0208360943943262,0.0,0.0,0.0,-0.0089351497590541,60.0,9.575573921203612,-0.0,-7.106905286491384e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537841796875,0.0,0.0,9.584146755514666e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666320800781,0.0,0.0,0.0001009259285638,299.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734069824219,0.0,0.0,7.454368460457772e-05,298.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0001009258630801,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73828125,0.0,0.0,0.0004787467769347,285.771728515625,294.1499938964844,293.6407470703125,291.84478759765625,294.9659729003906,293.7236633300781,286.4988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212131310254,8.344593460662963e-09,0.0010212048655375,-0.020912367850542,0.0,0.0,0.0,-0.0089495880529284,60.0,9.54839324951172,-0.0,-7.110373445584629e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537841796875,0.0,0.0,9.584146755514666e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666320800781,0.0,0.0,0.0001009259285638,299.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734069824219,0.0,0.0,7.454368460457772e-05,298.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0001009258630801,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73828125,0.0,0.0,0.0004787467769347,285.771728515625,294.1499938964844,293.6407470703125,291.84478759765625,294.9659729003906,293.7236633300781,286.4988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212131310254,8.344593460662963e-09,0.0010212048655375,-0.020912367850542,0.0,0.0,0.0,-0.0089495880529284,60.0,9.54839324951172,-0.0,-7.110373445584629e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.757080078125,0.0,0.0,9.586485975887626e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.769775390625,0.0,0.0,0.0001009505576803,299.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7764587402344,0.0,0.0,7.456187449861318e-05,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.767333984375,0.0,0.0,0.0001009504921967,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74176025390625,0.0,0.0,0.0004788636288139,285.7760925292969,294.1499938964844,293.61474609375,291.8408508300781,294.9417419433594,293.6949768066406,286.5063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214620269834,8.373684856621821e-09,0.0010214536450803,-0.0209885518997907,0.0,0.0,0.0,-0.0089640105143189,60.0,9.524577140808104,-0.0,-7.113838051964194e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.757080078125,0.0,0.0,9.586485975887626e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.769775390625,0.0,0.0,0.0001009505576803,299.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7764587402344,0.0,0.0,7.456187449861318e-05,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.767333984375,0.0,0.0,0.0001009504921967,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74176025390625,0.0,0.0,0.0004788636288139,285.7760925292969,294.1499938964844,293.61474609375,291.8408508300781,294.9417419433594,293.6949768066406,286.5063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214620269834,8.373684856621821e-09,0.0010214536450803,-0.0209885518997907,0.0,0.0,0.0,-0.0089640105143189,60.0,9.524577140808104,-0.0,-7.113838051964194e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604064941406,0.0,0.0,9.588762623025104e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77294921875,0.0,0.0,0.0001009745246847,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795715332031,0.0,0.0,7.457957690348849e-05,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77056884765625,0.0,0.0,0.000100974459201,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74530029296875,0.0,0.0,0.0004789773665834,285.780517578125,294.1499938964844,293.5892639160156,291.8386535644531,294.91748046875,293.6670837402344,286.5137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217041708528,8.402000872820281e-09,0.0010216957889497,-0.0210627038031816,0.0,0.0,0.0,-0.0089780474081635,60.0,9.504369735717772,-0.0,-7.117211708873583e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604064941406,0.0,0.0,9.588762623025104e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77294921875,0.0,0.0,0.0001009745246847,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795715332031,0.0,0.0,7.457957690348849e-05,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77056884765625,0.0,0.0,0.000100974459201,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74530029296875,0.0,0.0,0.0004789773665834,285.780517578125,294.1499938964844,293.5892639160156,291.8386535644531,294.91748046875,293.6670837402344,286.5137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217041708528,8.402000872820281e-09,0.0010216957889497,-0.0210627038031816,0.0,0.0,0.0,-0.0089780474081635,60.0,9.504369735717772,-0.0,-7.117211708873583e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638244628906,0.0,0.0,9.590951958671212e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77618408203125,0.0,0.0,0.0001009975821943,299.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78271484375,0.0,0.0,7.459660264430568e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738342285156,0.0,0.0,0.0001009975167107,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489013671875,0.0,0.0,0.0004790867387782,285.78497314453125,294.1499938964844,293.5643310546875,291.83807373046875,294.8932189941406,293.6398010253906,286.5211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219370014965,8.429232423168287e-09,0.0010219286195933,-0.0211340170353651,0.0,0.0,0.0,-0.0089915478602051,60.0,9.487038612365724,-0.0,-7.1204567575478e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638244628906,0.0,0.0,9.590951958671212e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77618408203125,0.0,0.0,0.0001009975821943,299.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78271484375,0.0,0.0,7.459660264430568e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738342285156,0.0,0.0,0.0001009975167107,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489013671875,0.0,0.0,0.0004790867387782,285.78497314453125,294.1499938964844,293.5643310546875,291.83807373046875,294.8932189941406,293.6398010253906,286.5211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219370014965,8.429232423168287e-09,0.0010219286195933,-0.0211340170353651,0.0,0.0,0.0,-0.0089915478602051,60.0,9.487038612365724,-0.0,-7.1204567575478e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655334472656,0.0,0.0,9.592004062142224e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77783203125,0.0,0.0,0.0001010086562018,299.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843017578125,0.0,0.0,7.460478809662163e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754821777344,0.0,0.0,0.0001010085907182,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7507019042969,0.0,0.0,0.000479139300296,285.7872314453125,294.1499938964844,293.55206298828125,291.8383483886719,294.8810729980469,293.6264343261719,286.5248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220488766208,8.442317067647309e-09,0.0010220404947176,-0.0211682822555303,0.0,0.0,0.0,-0.0089980345219373,60.0,9.47964096069336,-0.0,-7.122015688310057e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672424316406,0.0,0.0,9.59301833063364e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77947998046875,0.0,0.0,0.0001010193373076,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7859191894531,0.0,0.0,7.461267523467541e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77716064453125,0.0,0.0,0.000101019271824,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525329589844,0.0,0.0,0.0004791899991687,285.7894897460937,294.1499938964844,293.5399169921875,291.8389892578125,294.8689270019531,293.6132507324219,286.52850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221567936241,8.45493097756389e-09,0.0010221482953056,-0.0212013144046068,0.0,0.0,0.0,-0.0090042874217033,60.0,9.472989082336426,-0.0,-7.123519196738928e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.770751953125,0.0,0.0,9.594925359124318e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828369140625,0.0,0.0,0.0001010394116747,299.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891845703125,0.0,0.0,7.46274963603355e-05,298.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.780517578125,0.0,0.0,0.0001010393461911,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562255859375,0.0,0.0,0.0004792852269019,285.7940673828125,294.1499938964844,293.5160827636719,291.84130859375,294.8446655273437,293.5873718261719,286.53582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223595891147,8.478636459585687e-09,0.0010223510907962,-0.0212633945047855,0.0,0.0,0.0,-0.0090160397812724,60.0,9.46165943145752,-0.0,-7.126345735741779e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.770751953125,0.0,0.0,9.594925359124318e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828369140625,0.0,0.0,0.0001010394116747,299.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891845703125,0.0,0.0,7.46274963603355e-05,298.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.780517578125,0.0,0.0,0.0001010393461911,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562255859375,0.0,0.0,0.0004792852269019,285.7940673828125,294.1499938964844,293.5160827636719,291.84130859375,294.8446655273437,293.5873718261719,286.53582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223595891147,8.478636459585687e-09,0.0010223510907962,-0.0212633945047855,0.0,0.0,0.0,-0.0090160397812724,60.0,9.46165943145752,-0.0,-7.126345735741779e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743225097656,0.0,0.0,9.596653399057686e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862243652344,0.0,0.0,0.0001010576088447,299.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925109863281,0.0,0.0,7.46409350540489e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839660644531,0.0,0.0,0.000101057550637,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75994873046875,0.0,0.0,0.0004793715779669,285.7987060546875,294.1499938964844,293.4927673339844,291.8448791503906,294.8204040527344,293.5621643066406,286.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225432924926,8.500126824628751e-09,0.0010225347941741,-0.0213196706026792,0.0,0.0,0.0,-0.0090266931802034,60.0,9.45287799835205,-0.0,-7.12890795284693e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743225097656,0.0,0.0,9.596653399057686e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862243652344,0.0,0.0,0.0001010576088447,299.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925109863281,0.0,0.0,7.46409350540489e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839660644531,0.0,0.0,0.000101057550637,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75994873046875,0.0,0.0,0.0004793715779669,285.7987060546875,294.1499938964844,293.4927673339844,291.8448791503906,294.8204040527344,293.5621643066406,286.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225432924926,8.500126824628751e-09,0.0010225347941741,-0.0213196706026792,0.0,0.0,0.0,-0.0090266931802034,60.0,9.45287799835205,-0.0,-7.12890795284693e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,9.598174801794812e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896728515625,0.0,0.0,0.0001010736232274,299.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958679199219,0.0,0.0,7.465276576112956e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874450683594,0.0,0.0,0.0001010735650197,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76373291015625,0.0,0.0,0.0004794475971721,285.8033752441406,294.1499938964844,293.4700012207031,291.849609375,294.7961730957031,293.5375671386719,286.5503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227049933746,8.519032590470488e-09,0.0010226964950561,-0.0213691778481006,0.0,0.0,0.0,-0.0090360650792717,60.0,9.446395874023438,-0.0,-7.131162504947498e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,9.598174801794812e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896728515625,0.0,0.0,0.0001010736232274,299.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958679199219,0.0,0.0,7.465276576112956e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874450683594,0.0,0.0,0.0001010735650197,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76373291015625,0.0,0.0,0.0004794475971721,285.8033752441406,294.1499938964844,293.4700012207031,291.849609375,294.7961730957031,293.5375671386719,286.5503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227049933746,8.519032590470488e-09,0.0010226964950561,-0.0213691778481006,0.0,0.0,0.0,-0.0090360650792717,60.0,9.446395874023438,-0.0,-7.131162504947498e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78155517578125,0.0,0.0,9.599467739462852e-05,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931823730469,0.0,0.0,0.00010108724382,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79931640625,0.0,0.0,7.466282113455236e-05,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909851074219,0.0,0.0,0.0001010871783364,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.767578125,0.0,0.0,0.0004795122076757,285.80810546875,294.1499938964844,293.44781494140625,291.8553771972656,294.7719421386719,293.5135803222656,286.5576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228424798697,8.535099738082863e-09,0.0010228338651359,-0.0214112550020217,0.0,0.0,0.0,-0.0090440306812524,60.0,9.44198513031006,-0.0,-7.133078838705843e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78155517578125,0.0,0.0,9.599467739462852e-05,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931823730469,0.0,0.0,0.00010108724382,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79931640625,0.0,0.0,7.466282113455236e-05,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909851074219,0.0,0.0,0.0001010871783364,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.767578125,0.0,0.0,0.0004795122076757,285.80810546875,294.1499938964844,293.44781494140625,291.8553771972656,294.7719421386719,293.5135803222656,286.5576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228424798697,8.535099738082863e-09,0.0010228338651359,-0.0214112550020217,0.0,0.0,0.0,-0.0090440306812524,60.0,9.44198513031006,-0.0,-7.133078838705843e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834167480469,0.0,0.0,9.6000250778161e-05,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7949523925781,0.0,0.0,0.0001010931009659,299.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.801025390625,0.0,0.0,7.46671503293328e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7927551269531,0.0,0.0,0.0001010930427582,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695007324219,0.0,0.0,0.0004795400309376,285.8105163574219,294.1499938964844,293.4369201660156,291.858642578125,294.7598571777344,293.5018310546875,286.56121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229015024378,8.542014207080229e-09,0.0010228930041193,-0.0214293599128723,0.0,0.0,0.0,-0.009047457948327,60.0,9.440521240234377,-0.0,-7.133903068279325e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7852783203125,0.0,0.0,9.60051766014658e-05,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967529296875,0.0,0.0,0.0001010982887237,299.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80279541015625,0.0,0.0,7.467097748303786e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945556640625,0.0,0.0,0.000101098230516,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714538574219,0.0,0.0,0.0004795646236743,285.8128967285156,294.1499938964844,293.4261779785156,291.8620910644531,294.747802734375,293.490234375,286.5647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229537729173,8.548128427321444e-09,0.0010229452745988,-0.0214453712105751,0.0,0.0,0.0,-0.0090504894033074,60.0,9.439481735229492,-0.0,-7.134632795668949e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890319824219,0.0,0.0,9.601295460015535e-05,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80035400390625,0.0,0.0,0.000101106481452,299.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063049316406,0.0,0.0,7.467702380381525e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981872558594,0.0,0.0,0.0001011064159683,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.775390625,0.0,0.0,0.0004796035063918,285.8177490234375,294.1499938964844,293.4051513671875,291.86962890625,294.72369384765625,293.46746826171875,286.57196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230364277958,8.557774933137807e-09,0.001023027813062,-0.0214706324040889,0.0,0.0,0.0,-0.0090552726760506,60.0,9.438536643981934,-0.0,-7.13578387490088e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890319824219,0.0,0.0,9.601295460015535e-05,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80035400390625,0.0,0.0,0.000101106481452,299.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063049316406,0.0,0.0,7.467702380381525e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981872558594,0.0,0.0,0.0001011064159683,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.775390625,0.0,0.0,0.0004796035063918,285.8177490234375,294.1499938964844,293.4051513671875,291.86962890625,294.72369384765625,293.46746826171875,286.57196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230364277958,8.557774933137807e-09,0.001023027813062,-0.0214706324040889,0.0,0.0,0.0,-0.0090552726760506,60.0,9.438536643981934,-0.0,-7.13578387490088e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928161621094,0.0,0.0,9.601801866665484e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80401611328125,0.0,0.0,0.0001011118147289,299.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099060058594,0.0,0.0,7.468096009688452e-05,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018798828125,0.0,0.0,0.0001011117565212,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77935791015625,0.0,0.0,0.0004796288267243,285.8226318359375,294.1499938964844,293.3846740722656,291.8778686523437,294.6996459960937,293.4452819824219,286.5791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230899788439,8.56404547278089e-09,0.0010230814805254,-0.0214870534837245,0.0,0.0,0.0,-0.0090583804994821,60.0,9.439019203186035,-0.0,-7.1365313658589e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928161621094,0.0,0.0,9.601801866665484e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80401611328125,0.0,0.0,0.0001011118147289,299.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099060058594,0.0,0.0,7.468096009688452e-05,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018798828125,0.0,0.0,0.0001011117565212,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77935791015625,0.0,0.0,0.0004796288267243,285.8226318359375,294.1499938964844,293.3846740722656,291.8778686523437,294.6996459960937,293.4452819824219,286.5791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230899788439,8.56404547278089e-09,0.0010230814805254,-0.0214870534837245,0.0,0.0,0.0,-0.0090583804994821,60.0,9.439019203186035,-0.0,-7.1365313658589e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
