time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796660,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966613769531,0.0,0.0,9.6019844932016e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077087402344,0.0,0.0,0.0001011137355817,299.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,7.468237890861928e-05,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056030273437,0.0,0.0,0.000101113677374,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833557128906,0.0,0.0,0.0004796379653271,285.8275451660156,294.1499938964844,293.36474609375,291.88671875,294.6756591796875,293.4237365722656,286.5862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023109187372,8.566279241506436e-09,0.0010231005726382,-0.0214929021894931,0.0,0.0,0.0,-0.0090594878420233,60.0,9.440712928771973,-0.0,-7.13679781938481e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966613769531,0.0,0.0,9.6019844932016e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077087402344,0.0,0.0,0.0001011137355817,299.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,7.468237890861928e-05,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056030273437,0.0,0.0,0.000101113677374,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833557128906,0.0,0.0,0.0004796379653271,285.8275451660156,294.1499938964844,293.36474609375,291.88671875,294.6756591796875,293.4237365722656,286.5862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023109187372,8.566279241506436e-09,0.0010231005726382,-0.0214929021894931,0.0,0.0,0.0,-0.0090594878420233,60.0,9.440712928771973,-0.0,-7.13679781938481e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005676269531,0.0,0.0,9.601794590707868e-05,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114624023437,0.0,0.0,0.0001011117274174,299.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81719970703125,0.0,0.0,7.468089461326599e-05,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80938720703125,0.0,0.0,0.0001011116692097,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78741455078125,0.0,0.0,0.0004796284774783,285.83251953125,294.1499938964844,293.345458984375,291.8960266113281,294.6517944335937,293.4027709960937,286.59332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230884654447,8.56386606074011e-09,0.0010230799671262,-0.0214865840971469,0.0,0.0,0.0,-0.0090582920238375,60.0,9.443381309509276,-0.0,-7.136510049576827e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005676269531,0.0,0.0,9.601794590707868e-05,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114624023437,0.0,0.0,0.0001011117274174,299.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81719970703125,0.0,0.0,7.468089461326599e-05,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80938720703125,0.0,0.0,0.0001011116692097,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78741455078125,0.0,0.0,0.0004796284774783,285.83251953125,294.1499938964844,293.345458984375,291.8960266113281,294.6517944335937,293.4027709960937,286.59332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230884654447,8.56386606074011e-09,0.0010230799671262,-0.0214865840971469,0.0,0.0,0.0,-0.0090582920238375,60.0,9.443381309509276,-0.0,-7.136510049576827e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025207519531,0.0,0.0,9.601545025361702e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,0.0001011091007967,299.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190612792969,0.0,0.0,7.467895920854062e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.811279296875,0.0,0.0,0.000101109042589,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894897460937,0.0,0.0,0.0004796160501427,285.83502197265625,294.1499938964844,293.33599853515625,291.9008483886719,294.6398620605469,293.3925170898437,286.59686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230615735054,8.560738784524347e-09,0.0010230530751869,-0.0214783940464258,0.0,0.0,0.0,-0.0090567404404282,60.0,9.445040702819824,-0.0,-7.136137014640553e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80450439453125,0.0,0.0,9.601187775842844e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152770996094,0.0,0.0,0.0001011053391266,299.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209228515625,0.0,0.0,7.467617251677439e-05,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132019042969,0.0,0.0,0.000101105280919,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915344238281,0.0,0.0,0.0004795981803908,285.8375549316406,294.1499938964844,293.32672119140625,291.90576171875,294.62799072265625,293.3824462890625,286.6003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230233892798,8.556263253467478e-09,0.001023014774546,-0.0214666742831468,0.0,0.0,0.0,-0.0090545220300555,60.0,9.44684600830078,-0.0,-7.135603397046e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,9.600145131116732e-05,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191223144531,0.0,0.0,0.0001010943597066,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82470703125,0.0,0.0,7.466805982403457e-05,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81707763671875,0.0,0.0,0.0001010943014989,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956848144531,0.0,0.0,0.000479546142742,285.8426208496094,294.1499938964844,293.30859375,291.9157409667969,294.60430908203125,293.3627014160156,286.607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229120962321,8.543233676050477e-09,0.0010229035979136,-0.0214325543493032,0.0,0.0,0.0,-0.0090480642393231,60.0,9.45074462890625,-0.0,-7.134048729540154e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,9.600145131116732e-05,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191223144531,0.0,0.0,0.0001010943597066,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82470703125,0.0,0.0,7.466805982403457e-05,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81707763671875,0.0,0.0,0.0001010943014989,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956848144531,0.0,0.0,0.000479546142742,285.8426208496094,294.1499938964844,293.30859375,291.9157409667969,294.60430908203125,293.3627014160156,286.607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229120962321,8.543233676050477e-09,0.0010229035979136,-0.0214325543493032,0.0,0.0,0.0,-0.0090480642393231,60.0,9.45074462890625,-0.0,-7.134048729540154e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125,0.0,0.0,9.598641918273644e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.822998046875,0.0,0.0,0.0001010785199468,299.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285217285156,0.0,0.0,7.465636736014858e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82098388671875,0.0,0.0,0.0001010784690151,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79986572265625,0.0,0.0,0.0004794710548594,285.84771728515625,294.1499938964844,293.29107666015625,291.9259338378906,294.5807189941406,293.3435974121094,286.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227515595033,8.524461136971695e-09,0.0010227430611848,-0.0213833954185247,0.0,0.0,0.0,-0.009038757532835,60.0,9.45494556427002,-0.0,-7.131809809379774e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125,0.0,0.0,9.598641918273644e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.822998046875,0.0,0.0,0.0001010785199468,299.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285217285156,0.0,0.0,7.465636736014858e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82098388671875,0.0,0.0,0.0001010784690151,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79986572265625,0.0,0.0,0.0004794710548594,285.84771728515625,294.1499938964844,293.29107666015625,291.9259338378906,294.5807189941406,293.3435974121094,286.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227515595033,8.524461136971695e-09,0.0010227430611848,-0.0213833954185247,0.0,0.0,0.0,-0.009038757532835,60.0,9.45494556427002,-0.0,-7.131809809379774e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165588378906,0.0,0.0,9.59668614086695e-05,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269348144531,0.0,0.0,0.0001010579217108,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323974609375,0.0,0.0,7.464115333277732e-05,298.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.824951171875,0.0,0.0,0.0001010578707791,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8040771484375,0.0,0.0,0.0004793733533006,285.8528747558594,294.1499938964844,293.274169921875,291.9361572265625,294.5572814941406,293.3251037597656,286.6214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225428268313,8.500050441284657e-09,0.0010225343285128,-0.0213194694370031,0.0,0.0,0.0,-0.0090266559273004,60.0,9.45924186706543,-0.0,-7.128898715791365e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165588378906,0.0,0.0,9.59668614086695e-05,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269348144531,0.0,0.0,0.0001010579217108,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323974609375,0.0,0.0,7.464115333277732e-05,298.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.824951171875,0.0,0.0,0.0001010578707791,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8040771484375,0.0,0.0,0.0004793733533006,285.8528747558594,294.1499938964844,293.274169921875,291.9361572265625,294.5572814941406,293.3251037597656,286.6214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225428268313,8.500050441284657e-09,0.0010225343285128,-0.0213194694370031,0.0,0.0,0.0,-0.0090266559273004,60.0,9.45924186706543,-0.0,-7.128898715791365e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8206787109375,0.0,0.0,9.59428507485427e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309020996094,0.0,0.0,0.0001010326377581,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363037109375,0.0,0.0,7.462247594958171e-05,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289489746094,0.0,0.0,0.0001010325868264,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.808349609375,0.0,0.0,0.0004792534455191,285.8580322265625,294.1499938964844,293.2578430175781,291.94635009765625,294.5339660644531,293.3072509765625,286.6284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222867131233,8.470097512258691e-09,0.0010222782148048,-0.0212410315871238,0.0,0.0,0.0,-0.0090118069201707,60.0,9.463425636291504,-0.0,-7.125327528001435e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8206787109375,0.0,0.0,9.59428507485427e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309020996094,0.0,0.0,0.0001010326377581,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363037109375,0.0,0.0,7.462247594958171e-05,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289489746094,0.0,0.0,0.0001010325868264,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.808349609375,0.0,0.0,0.0004792534455191,285.8580322265625,294.1499938964844,293.2578430175781,291.94635009765625,294.5339660644531,293.3072509765625,286.6284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222867131233,8.470097512258691e-09,0.0010222782148048,-0.0212410315871238,0.0,0.0,0.0,-0.0090118069201707,60.0,9.463425636291504,-0.0,-7.125327528001435e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82275390625,0.0,0.0,9.592914284439756e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329162597656,0.0,0.0,0.0001010182022582,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382568359375,0.0,0.0,7.461180939571932e-05,298.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309631347656,0.0,0.0,0.0001010181440506,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104858398437,0.0,0.0,0.000479184964206,285.86065673828125,294.1499938964844,293.2499389648437,291.9513854980469,294.5223693847656,293.298583984375,286.6319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221402626484,8.452993860430524e-09,0.0010221318807452,-0.0211962424218654,0.0,0.0,0.0,-0.0090033272281289,60.0,9.465425491333008,-0.0,-7.123288270349803e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248291015625,0.0,0.0,9.591447451384738e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349304199219,0.0,0.0,0.0001010027554002,299.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402404785156,0.0,0.0,7.460040069418028e-05,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330078125,0.0,0.0,0.0001010026971925,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8126525878906,0.0,0.0,0.0004791117098648,285.86328125,294.1499938964844,293.2421569824219,291.9563903808594,294.51080322265625,293.2900695800781,286.63543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219838004559,8.434698273163121e-09,0.0010219754185527,-0.0211483314633369,0.0,0.0,0.0,-0.0089942580088973,60.0,9.467325210571287,-0.0,-7.121108325236494e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290100097656,0.0,0.0,9.58824748522602e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389892578125,0.0,0.0,0.0001009690531645,299.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84423828125,0.0,0.0,7.457550236722454e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370666503906,0.0,0.0,0.0001009690022328,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169860839844,0.0,0.0,0.0004789518716279,285.8685302734375,294.1499938964844,293.2270812988281,291.9661865234375,294.4877624511719,293.2734680175781,286.64239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216427035629,8.394787975873896e-09,0.0010216343216598,-0.0210438165813684,0.0,0.0,0.0,-0.0089744729921221,60.0,9.470733642578123,-0.0,-7.116352662706049e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290100097656,0.0,0.0,9.58824748522602e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389892578125,0.0,0.0,0.0001009690531645,299.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84423828125,0.0,0.0,7.457550236722454e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370666503906,0.0,0.0,0.0001009690022328,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169860839844,0.0,0.0,0.0004789518716279,285.8685302734375,294.1499938964844,293.2270812988281,291.9661865234375,294.4877624511719,293.2734680175781,286.64239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216427035629,8.394787975873896e-09,0.0010216343216598,-0.0210438165813684,0.0,0.0,0.0,-0.0089744729921221,60.0,9.470733642578123,-0.0,-7.116352662706049e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8332214355469,0.0,0.0,9.584668441675603e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84307861328125,0.0,0.0,0.0001009313637041,299.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482666015625,0.0,0.0,7.454767182935029e-05,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412170410156,0.0,0.0,0.0001009313127724,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213806152344,0.0,0.0,0.0004787731159012,285.8738098144531,294.1499938964844,293.212646484375,291.9756164550781,294.46490478515625,293.2575378417969,286.6493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212609777227,8.350162339354483e-09,0.0010212527122348,-0.0209269504994153,0.0,0.0,0.0,-0.0089523503556847,60.0,9.473443984985352,-0.0,-7.111036381957092e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8332214355469,0.0,0.0,9.584668441675603e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84307861328125,0.0,0.0,0.0001009313637041,299.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482666015625,0.0,0.0,7.454767182935029e-05,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412170410156,0.0,0.0,0.0001009313127724,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213806152344,0.0,0.0,0.0004787731159012,285.8738098144531,294.1499938964844,293.212646484375,291.9756164550781,294.46490478515625,293.2575378417969,286.6493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212609777227,8.350162339354483e-09,0.0010212527122348,-0.0209269504994153,0.0,0.0,0.0,-0.0089523503556847,60.0,9.473443984985352,-0.0,-7.111036381957092e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374938964844,0.0,0.0,9.580791083863004e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84722900390625,0.0,0.0,0.000100890523754,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85235595703125,0.0,0.0,7.451750570908189e-05,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453674316406,0.0,0.0,0.0001008904728223,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257751464844,0.0,0.0,0.0004785794299095,285.879150390625,294.1499938964844,293.1988220214844,291.9845886230469,294.4422302246094,293.2422180175781,286.6562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208474704995,8.301806353472331e-09,0.0010208392050117,-0.02080032043159,0.0,0.0,0.0,-0.0089283781126141,60.0,9.47537899017334,-0.0,-7.105278854169228e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374938964844,0.0,0.0,9.580791083863004e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84722900390625,0.0,0.0,0.000100890523754,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85235595703125,0.0,0.0,7.451750570908189e-05,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453674316406,0.0,0.0,0.0001008904728223,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257751464844,0.0,0.0,0.0004785794299095,285.879150390625,294.1499938964844,293.1988220214844,291.9845886230469,294.4422302246094,293.2422180175781,286.6562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208474704995,8.301806353472331e-09,0.0010208392050117,-0.02080032043159,0.0,0.0,0.0,-0.0089283781126141,60.0,9.47537899017334,-0.0,-7.105278854169228e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.841796875,0.0,0.0,9.576639422448352e-05,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514099121094,0.0,0.0,0.0001008468098007,299.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564453125,0.0,0.0,7.448521500919014e-05,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495788574219,0.0,0.0,0.000100846758869,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302307128906,0.0,0.0,0.0004783720651175,285.884521484375,294.1499938964844,293.1856689453125,291.9930114746094,294.41973876953125,293.2275390625,286.6632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204048594459,8.250049532421144e-09,0.0010203965939581,-0.0206647776067256,0.0,0.0,0.0,-0.0089027201756834,60.0,9.476304054260254,-0.0,-7.099119159192925e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.841796875,0.0,0.0,9.576639422448352e-05,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514099121094,0.0,0.0,0.0001008468098007,299.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564453125,0.0,0.0,7.448521500919014e-05,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495788574219,0.0,0.0,0.000100846758869,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302307128906,0.0,0.0,0.0004783720651175,285.884521484375,294.1499938964844,293.1856689453125,291.9930114746094,294.41973876953125,293.2275390625,286.6632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204048594459,8.250049532421144e-09,0.0010203965939581,-0.0206647776067256,0.0,0.0,0.0,-0.0089027201756834,60.0,9.476304054260254,-0.0,-7.099119159192925e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439636230469,0.0,0.0,9.574472642270848e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.853515625,0.0,0.0,0.0001008239851216,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585205078125,0.0,0.0,7.446835661539808e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8516845703125,0.0,0.0,0.0001008239341899,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324584960937,0.0,0.0,0.0004782638279721,285.88720703125,294.1499938964844,293.1793212890625,291.9969787597656,294.4085693359375,293.220458984375,286.66668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201737750321,8.223027592180188e-09,0.0010201655095443,-0.0205940119922161,0.0,0.0,0.0,-0.0088893240317702,60.0,9.476357460021973,-0.0,-7.095903953313609e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461303710937,0.0,0.0,9.572260023560376e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556213378906,0.0,0.0,0.0001008006875053,299.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606262207031,0.0,0.0,7.445114897564054e-05,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85382080078125,0.0,0.0,0.0001008006365736,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.834716796875,0.0,0.0,0.0004781533207278,285.8899230957031,294.1499938964844,293.1731262207031,292.0007629394531,294.3974304199219,293.2135314941406,286.6701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199378011748,8.19544609953482e-09,0.0010199296521022,-0.020521780475974,0.0,0.0,0.0,-0.0088756503537297,60.0,9.476107597351074,-0.0,-7.092622666959869e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505249023437,0.0,0.0,9.56778967520222e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85986328125,0.0,0.0,0.0001007536120596,299.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86480712890625,0.0,0.0,7.441637717420235e-05,298.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85809326171875,0.0,0.0,0.0001007535611279,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392333984375,0.0,0.0,0.0004779300070367,285.8953552246094,294.1499938964844,293.1612243652344,292.0077819824219,294.37530517578125,293.2001342773437,286.6770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194613132625,8.139708462806539e-09,0.00101945316419,-0.0203758124262094,0.0,0.0,0.0,-0.008848019875586,60.0,9.474700927734377,-0.0,-7.0859947243207e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505249023437,0.0,0.0,9.56778967520222e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85986328125,0.0,0.0,0.0001007536120596,299.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86480712890625,0.0,0.0,7.441637717420235e-05,298.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85809326171875,0.0,0.0,0.0001007535611279,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392333984375,0.0,0.0,0.0004779300070367,285.8953552246094,294.1499938964844,293.1612243652344,292.0077819824219,294.37530517578125,293.2001342773437,286.6770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194613132625,8.139708462806539e-09,0.00101945316419,-0.0203758124262094,0.0,0.0,0.0,-0.008848019875586,60.0,9.474700927734377,-0.0,-7.0859947243207e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549194335937,0.0,0.0,9.56314106588252e-05,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641662597656,0.0,0.0,0.0001007046594168,299.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690185546875,0.0,0.0,7.438021566485986e-05,298.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623962402344,0.0,0.0,0.0001007046084851,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437805175781,0.0,0.0,0.0004776978457812,285.9008178710937,294.1499938964844,293.1499938964844,292.0138854980469,294.3533935546875,293.1873474121094,286.6839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189656168222,8.081758373634784e-09,0.001018957584165,-0.0202240478247404,0.0,0.0,0.0,-0.0088192904368042,60.0,9.471890449523926,-0.0,-7.079107433582976e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549194335937,0.0,0.0,9.56314106588252e-05,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641662597656,0.0,0.0,0.0001007046594168,299.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690185546875,0.0,0.0,7.438021566485986e-05,298.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623962402344,0.0,0.0,0.0001007046084851,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437805175781,0.0,0.0,0.0004776978457812,285.9008178710937,294.1499938964844,293.1499938964844,292.0138854980469,294.3533935546875,293.1873474121094,286.6839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189656168222,8.081758373634784e-09,0.001018957584165,-0.0202240478247404,0.0,0.0,0.0,-0.0088192904368042,60.0,9.471890449523926,-0.0,-7.079107433582976e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.859375,0.0,0.0,9.5589151897002e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684997558594,0.0,0.0,0.000100660152384,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.873291015625,0.0,0.0,7.434734288835898e-05,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86676025390625,0.0,0.0,0.0001006601014523,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8483581542969,0.0,0.0,0.000477486726595,285.90631103515625,294.1499938964844,293.1401672363281,292.01910400390625,294.3316955566406,293.17535400390625,286.6908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185149731114,8.029065412529235e-09,0.0010185069404542,-0.0200860518962144,0.0,0.0,0.0,-0.0087931687012314,60.0,9.467756271362305,-0.0,-7.07284755208093e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.859375,0.0,0.0,9.5589151897002e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684997558594,0.0,0.0,0.000100660152384,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.873291015625,0.0,0.0,7.434734288835898e-05,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86676025390625,0.0,0.0,0.0001006601014523,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8483581542969,0.0,0.0,0.000477486726595,285.90631103515625,294.1499938964844,293.1401672363281,292.01910400390625,294.3316955566406,293.17535400390625,286.6908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185149731114,8.029065412529235e-09,0.0010185069404542,-0.0200860518962144,0.0,0.0,0.0,-0.0087931687012314,60.0,9.467756271362305,-0.0,-7.07284755208093e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86383056640625,0.0,0.0,9.55589275690727e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87286376953125,0.0,0.0,0.0001006283200695,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775939941406,0.0,0.0,7.432383426930755e-05,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711242675781,0.0,0.0,0.0001006282764137,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529968261719,0.0,0.0,0.0004773357650265,285.9118347167969,294.1499938964844,293.1323547363281,292.0234680175781,294.3102722167969,293.1644897460937,286.6977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181926190853,7.991372896754001e-09,0.0010181845864281,-0.0199873372912406,0.0,0.0,0.0,-0.0087744826450943,60.0,9.46278953552246,-0.0,-7.068371132845641e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86383056640625,0.0,0.0,9.55589275690727e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87286376953125,0.0,0.0,0.0001006283200695,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775939941406,0.0,0.0,7.432383426930755e-05,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711242675781,0.0,0.0,0.0001006282764137,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529968261719,0.0,0.0,0.0004773357650265,285.9118347167969,294.1499938964844,293.1323547363281,292.0234680175781,294.3102722167969,293.1644897460937,286.6977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181926190853,7.991372896754001e-09,0.0010181845864281,-0.0199873372912406,0.0,0.0,0.0,-0.0087744826450943,60.0,9.46278953552246,-0.0,-7.068371132845641e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660888671875,0.0,0.0,9.554804273648188e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87506103515625,0.0,0.0,0.0001006168604362,299.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797607421875,0.0,0.0,7.431536505464464e-05,298.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87335205078125,0.0,0.0,0.0001006168095045,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553161621094,0.0,0.0,0.0004772813990712,285.91461181640625,294.1499938964844,293.1291809082031,292.0253601074219,294.2996520996094,293.1595764160156,286.701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180766694247,7.977791760538366e-09,0.0010180687531828,-0.0199517719447612,0.0,0.0,0.0,-0.008767751045525,60.0,9.460054397583008,-0.0,-7.066758911378201e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86834716796875,0.0,0.0,9.553924610372631e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87725830078125,0.0,0.0,0.0001006075908662,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819274902344,0.0,0.0,7.43085183785297e-05,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87554931640625,0.0,0.0,0.0001006075472105,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8576354980469,0.0,0.0,0.0004772374522872,285.9173889160156,294.1499938964844,293.1264343261719,292.0270690917969,294.28912353515625,293.155029296875,286.70458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179829550907,7.966814763449293e-09,0.0010179750388488,-0.0199230201542377,0.0,0.0,0.0,-0.0087623102590441,60.0,9.457201957702637,-0.0,-7.065455776000817e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728942871094,0.0,0.0,9.552726260153575e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816833496094,0.0,0.0,0.0001005949743557,299.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863220214844,0.0,0.0,7.429919787682593e-05,298.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800048828125,0.0,0.0,0.0001005949307,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623046875,0.0,0.0,0.0004771776439156,285.9229736328125,294.1499938964844,293.12225341796875,292.0299072265625,294.2682800292969,293.1466979980469,286.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178545489907,7.951854286147864e-09,0.0010178466327488,-0.0198838412761688,0.0,0.0,0.0,-0.0087548913434147,60.0,9.451193809509276,-0.0,-7.063679419161417e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728942871094,0.0,0.0,9.552726260153575e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816833496094,0.0,0.0,0.0001005949743557,299.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863220214844,0.0,0.0,7.429919787682593e-05,298.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800048828125,0.0,0.0,0.0001005949307,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623046875,0.0,0.0,0.0004771776439156,285.9229736328125,294.1499938964844,293.12225341796875,292.0299072265625,294.2682800292969,293.1466979980469,286.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178545489907,7.951854286147864e-09,0.0010178466327488,-0.0198838412761688,0.0,0.0,0.0,-0.0087548913434147,60.0,9.451193809509276,-0.0,-7.063679419161417e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774719238281,0.0,0.0,9.552500705467536e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861694335937,0.0,0.0,0.0001005925951176,299.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907165527344,0.0,0.0,7.42974370950833e-05,298.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844909667969,0.0,0.0,0.0001005925514618,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670349121094,0.0,0.0,0.0004771663516294,285.9285888671875,294.1499938964844,293.11968994140625,292.0321044921875,294.24774169921875,293.1399230957031,286.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178302181884,7.949005009777466e-09,0.0010178223019465,-0.019876379519701,0.0,0.0,0.0,-0.008753478527069,60.0,9.44463348388672,-0.0,-7.063341911361931e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
