time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799000,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774719238281,0.0,0.0,9.552500705467536e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861694335937,0.0,0.0,0.0001005925951176,299.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907165527344,0.0,0.0,7.42974370950833e-05,298.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844909667969,0.0,0.0,0.0001005925514618,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670349121094,0.0,0.0,0.0004771663516294,285.9285888671875,294.1499938964844,293.11968994140625,292.0321044921875,294.24774169921875,293.1399230957031,286.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178302181884,7.949005009777466e-09,0.0010178223019465,-0.019876379519701,0.0,0.0,0.0,-0.008753478527069,60.0,9.44463348388672,-0.0,-7.063341911361931e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821105957031,0.0,0.0,9.552967821946368e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8906555175781,0.0,0.0,0.0001005975136649,299.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951721191406,0.0,0.0,7.430107507389039e-05,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890380859375,0.0,0.0,0.0001005974700092,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87176513671875,0.0,0.0,0.0004771896929014,285.9342346191406,294.1499938964844,293.1185913085937,292.0336608886719,294.2275695800781,293.134521484375,286.7251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178796947002,7.954793268538651e-09,0.0010178717784583,-0.0198915395885705,0.0,0.0,0.0,-0.0087563479319214,60.0,9.437647819519045,-0.0,-7.064028295644675e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821105957031,0.0,0.0,9.552967821946368e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8906555175781,0.0,0.0,0.0001005975136649,299.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951721191406,0.0,0.0,7.430107507389039e-05,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890380859375,0.0,0.0,0.0001005974700092,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87176513671875,0.0,0.0,0.0004771896929014,285.9342346191406,294.1499938964844,293.1185913085937,292.0336608886719,294.2275695800781,293.134521484375,286.7251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178796947002,7.954793268538651e-09,0.0010178717784583,-0.0198915395885705,0.0,0.0,0.0,-0.0087563479319214,60.0,9.437647819519045,-0.0,-7.064028295644675e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8867492675781,0.0,0.0,9.554129792377351e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89520263671875,0.0,0.0,0.0001006097518256,299.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.899658203125,0.0,0.0,7.43101118132472e-05,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935852050781,0.0,0.0,0.0001006097081699,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765563964844,0.0,0.0,0.000477247784147,285.9399108886719,294.1499938964844,293.1187744140625,292.03466796875,294.207763671875,293.13055419921875,286.7320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180032113566,7.969243043248753e-09,0.0010179952951148,-0.0199293810874223,0.0,0.0,0.0,-0.0087635116651654,60.0,9.43018913269043,-0.0,-7.065744256351536e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8867492675781,0.0,0.0,9.554129792377351e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89520263671875,0.0,0.0,0.0001006097518256,299.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.899658203125,0.0,0.0,7.43101118132472e-05,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935852050781,0.0,0.0,0.0001006097081699,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765563964844,0.0,0.0,0.000477247784147,285.9399108886719,294.1499938964844,293.1187744140625,292.03466796875,294.207763671875,293.13055419921875,286.7320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180032113566,7.969243043248753e-09,0.0010179952951148,-0.0199293810874223,0.0,0.0,0.0,-0.0087635116651654,60.0,9.43018913269043,-0.0,-7.065744256351536e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890991210937,0.0,0.0,9.554965799907222e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974914550781,0.0,0.0,0.0001006185484584,299.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90191650390625,0.0,0.0,7.431660924339667e-05,298.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959045410156,0.0,0.0,0.0001006185048026,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87896728515625,0.0,0.0,0.0004772895190399,285.9427490234375,294.1499938964844,293.11932373046875,292.03497314453125,294.1980285644531,293.1291809082031,286.7354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180922690778,7.979637395294503e-09,0.0010180842364206,-0.0199566036462783,0.0,0.0,0.0,-0.0087686646729707,60.0,9.42626953125,-0.0,-7.066977758540818e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8914489746094,0.0,0.0,9.555910219205543e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8997802734375,0.0,0.0,0.0001006284946925,299.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041748046875,0.0,0.0,7.432395068462938e-05,298.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.898193359375,0.0,0.0,0.0001006284510367,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813781738281,0.0,0.0,0.000477336696349,285.94561767578125,294.1499938964844,293.1201477050781,292.0351257324219,294.1883850097656,293.1280822753906,286.7388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181928519159,7.991387995787136e-09,0.001018184935674,-0.0199873764067888,0.0,0.0,0.0,-0.0087744910269975,60.0,9.42225456237793,-0.0,-7.068373264473848e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8961486816406,0.0,0.0,9.558074816595764e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043884277344,0.0,0.0,0.0001006512902677,299.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90875244140625,0.0,0.0,7.43407872505486e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90283203125,0.0,0.0,0.0001006512466119,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88623046875,0.0,0.0,0.000477444846183,285.95135498046875,294.1499938964844,293.1224975585937,292.0351257324219,294.1693115234375,293.12664794921875,286.7457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184230050072,8.0183291117919e-09,0.00101841497235,-0.0200579334050416,0.0,0.0,0.0,-0.0087878452613949,60.0,9.413976669311523,-0.0,-7.07157212787024e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8961486816406,0.0,0.0,9.558074816595764e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043884277344,0.0,0.0,0.0001006512902677,299.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90875244140625,0.0,0.0,7.43407872505486e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90283203125,0.0,0.0,0.0001006512466119,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88623046875,0.0,0.0,0.000477444846183,285.95135498046875,294.1499938964844,293.1224975585937,292.0351257324219,294.1693115234375,293.12664794921875,286.7457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184230050072,8.0183291117919e-09,0.00101841497235,-0.0200579334050416,0.0,0.0,0.0,-0.0087878452613949,60.0,9.413976669311523,-0.0,-7.07157212787024e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009094238281,0.0,0.0,9.560711623635144e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090576171875,0.0,0.0,0.000100679048046,299.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.913330078125,0.0,0.0,7.436129089910537e-05,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075012207031,0.0,0.0,0.0001006790043902,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910827636719,0.0,0.0,0.0004775765701197,285.9571228027344,294.1499938964844,293.1257629394531,292.0346984863281,294.150634765625,293.1264038085937,286.7525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187036823481,8.05114463986456e-09,0.0010186955332756,-0.020143873989582,0.0,0.0,0.0,-0.0088041136041283,60.0,9.405220985412598,-0.0,-7.07547016531862e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009094238281,0.0,0.0,9.560711623635144e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090576171875,0.0,0.0,0.000100679048046,299.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.913330078125,0.0,0.0,7.436129089910537e-05,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075012207031,0.0,0.0,0.0001006790043902,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910827636719,0.0,0.0,0.0004775765701197,285.9571228027344,294.1499938964844,293.1257629394531,292.0346984863281,294.150634765625,293.1264038085937,286.7525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187036823481,8.05114463986456e-09,0.0010186955332756,-0.020143873989582,0.0,0.0,0.0,-0.0088041136041283,60.0,9.405220985412598,-0.0,-7.07547016531862e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057006835937,0.0,0.0,9.56366493483074e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137268066406,0.0,0.0,0.0001007101527648,299.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91796875,0.0,0.0,7.438426109729335e-05,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122009277344,0.0,0.0,0.000100710109109,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89599609375,0.0,0.0,0.0004777241265401,285.962890625,294.1499938964844,293.1297302246094,292.0339050292969,294.13238525390625,293.1272277832031,286.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190181201323,8.087917002796985e-09,0.0010190099710598,-0.0202401764690876,0.0,0.0,0.0,-0.0088223433122038,60.0,9.39604949951172,-0.0,-7.079839292600809e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057006835937,0.0,0.0,9.56366493483074e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137268066406,0.0,0.0,0.0001007101527648,299.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91796875,0.0,0.0,7.438426109729335e-05,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122009277344,0.0,0.0,0.000100710109109,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89599609375,0.0,0.0,0.0004777241265401,285.962890625,294.1499938964844,293.1297302246094,292.0339050292969,294.13238525390625,293.1272277832031,286.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190181201323,8.087917002796985e-09,0.0010190099710598,-0.0202401764690876,0.0,0.0,0.0,-0.0088223433122038,60.0,9.39604949951172,-0.0,-7.079839292600809e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.908203125,0.0,0.0,9.565318759996444e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161682128906,0.0,0.0,0.0001007275641313,299.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203796386719,0.0,0.0,7.439712499035522e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146423339844,0.0,0.0,0.0001007275204756,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985595703125,0.0,0.0,0.0004778067232109,285.9659423828125,294.1499938964844,293.1320495605469,292.0333557128906,294.1230773925781,293.1281433105469,286.762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191941400989,8.108502314030375e-09,0.0010191859910264,-0.0202940870076417,0.0,0.0,0.0,-0.0088325478136539,60.0,9.39108180999756,-0.0,-7.082285691240031e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9104919433594,0.0,0.0,9.566853987053035e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91845703125,0.0,0.0,0.0001007437313091,299.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226379394531,0.0,0.0,7.440905756084248e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169311523437,0.0,0.0,0.0001007436876534,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90093994140625,0.0,0.0,0.0004778834118042,285.9687194824219,294.1499938964844,293.13427734375,292.03277587890625,294.114501953125,293.1290283203125,286.7662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193575872108,8.127614137265482e-09,0.0010193494381383,-0.0203441400080919,0.0,0.0,0.0,-0.0088420221582055,60.0,9.386466026306152,-0.0,-7.084557296366256e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129333496094,0.0,0.0,9.568520908942446e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208068847656,0.0,0.0,0.0001007612881949,299.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249572753906,0.0,0.0,7.442203059326857e-05,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193115234375,0.0,0.0,0.0001007612445391,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034118652344,0.0,0.0,0.0004779667069669,285.9716491699219,294.1499938964844,293.1367492675781,292.0321044921875,294.10577392578125,293.1303405761719,286.7696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195351205766,8.148371755112294e-09,0.001019526971504,-0.020398499444127,0.0,0.0,0.0,-0.008852313272655,60.0,9.38148593902588,-0.0,-7.087025011287551e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91534423828125,0.0,0.0,9.570203110342844e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231872558594,0.0,0.0,0.0001007789978757,299.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273376464844,0.0,0.0,7.443510548910126e-05,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92169189453125,0.0,0.0,0.00010077895422,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9059143066406,0.0,0.0,0.0004780507297255,285.9745788574219,294.1499938964844,293.1392822265625,292.0313720703125,294.0971069335937,293.1318054199219,286.7730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197142837569,8.169314114070403e-09,0.001019706018269,-0.0204533450305461,0.0,0.0,0.0,-0.0088626956567168,60.0,9.376424789428713,-0.0,-7.08951546357639e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92022705078125,0.0,0.0,9.573580609867348e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.927978515625,0.0,0.0,0.0001008145627565,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320678710937,0.0,0.0,7.446137897204608e-05,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.926513671875,0.0,0.0,0.0001008145263767,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109191894531,0.0,0.0,0.0004782194446306,285.9804382324219,294.1499938964844,293.1445617675781,292.0297546386719,294.080078125,293.1351013183594,286.77984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200737742707,8.211367585886364e-09,0.0010200656251981,-0.0205634757876396,0.0,0.0,0.0,-0.008883542381227,60.0,9.36608600616455,-0.0,-7.094516973893408e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92022705078125,0.0,0.0,9.573580609867348e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.927978515625,0.0,0.0,0.0001008145627565,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320678710937,0.0,0.0,7.446137897204608e-05,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.926513671875,0.0,0.0,0.0001008145263767,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109191894531,0.0,0.0,0.0004782194446306,285.9804382324219,294.1499938964844,293.1445617675781,292.0297546386719,294.080078125,293.1351013183594,286.77984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200737742707,8.211367585886364e-09,0.0010200656251981,-0.0205634757876396,0.0,0.0,0.0,-0.008883542381227,60.0,9.36608600616455,-0.0,-7.094516973893408e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251403808594,0.0,0.0,9.576947923051192e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93280029296875,0.0,0.0,0.000100850018498,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93682861328125,0.0,0.0,7.448756514349952e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93133544921875,0.0,0.0,0.0001008499821182,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159545898437,0.0,0.0,0.0004783876647707,285.9863586425781,294.1499938964844,293.1499938964844,292.0279541015625,294.0634155273437,293.13897705078125,286.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204323334619,8.253291383653051e-09,0.001020424067974,-0.020673269405961,0.0,0.0,0.0,-0.0089043267071247,60.0,9.355317115783691,-0.0,-7.099504983898441e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251403808594,0.0,0.0,9.576947923051192e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93280029296875,0.0,0.0,0.000100850018498,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93682861328125,0.0,0.0,7.448756514349952e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93133544921875,0.0,0.0,0.0001008499821182,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159545898437,0.0,0.0,0.0004783876647707,285.9863586425781,294.1499938964844,293.1499938964844,292.0279541015625,294.0634155273437,293.13897705078125,286.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204323334619,8.253291383653051e-09,0.001020424067974,-0.020673269405961,0.0,0.0,0.0,-0.0089043267071247,60.0,9.355317115783691,-0.0,-7.099504983898441e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300842285156,0.0,0.0,9.580201003700496e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376525878906,0.0,0.0,0.0001008842737064,299.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416198730469,0.0,0.0,7.451286364812404e-05,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93621826171875,0.0,0.0,0.0001008842373266,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209899902344,0.0,0.0,0.0004785501514561,285.9922790527344,294.1499938964844,293.1554260253906,292.0260009765625,294.0471496582031,293.14324951171875,286.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207786690443,8.293790543234536e-09,0.0010207704035565,-0.020779326558113,0.0,0.0,0.0,-0.0089244032278656,60.0,9.34417724609375,-0.0,-7.104324595275102e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300842285156,0.0,0.0,9.580201003700496e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376525878906,0.0,0.0,0.0001008842737064,299.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416198730469,0.0,0.0,7.451286364812404e-05,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93621826171875,0.0,0.0,0.0001008842373266,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209899902344,0.0,0.0,0.0004785501514561,285.9922790527344,294.1499938964844,293.1554260253906,292.0260009765625,294.0471496582031,293.14324951171875,286.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207786690443,8.293790543234536e-09,0.0010207704035565,-0.020779326558113,0.0,0.0,0.0,-0.0089244032278656,60.0,9.34417724609375,-0.0,-7.104324595275102e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93505859375,0.0,0.0,9.583246719557792e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425354003906,0.0,0.0,0.0001009163461276,299.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464416503906,0.0,0.0,7.45365468901582e-05,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94110107421875,0.0,0.0,0.0001009163024718,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92608642578125,0.0,0.0,0.0004787023062817,285.99822998046875,294.1499938964844,293.16070556640625,292.02398681640625,294.0312805175781,293.1478271484375,286.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211030021309,8.331708656328374e-09,0.0010210946202278,-0.0208786260336637,0.0,0.0,0.0,-0.0089432010427117,60.0,9.332671165466309,-0.0,-7.108839383818123e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93505859375,0.0,0.0,9.583246719557792e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425354003906,0.0,0.0,0.0001009163461276,299.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464416503906,0.0,0.0,7.45365468901582e-05,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94110107421875,0.0,0.0,0.0001009163024718,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92608642578125,0.0,0.0,0.0004787023062817,285.99822998046875,294.1499938964844,293.16070556640625,292.02398681640625,294.0312805175781,293.1478271484375,286.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211030021309,8.331708656328374e-09,0.0010210946202278,-0.0208786260336637,0.0,0.0,0.0,-0.0089432010427117,60.0,9.332671165466309,-0.0,-7.108839383818123e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93756103515625,0.0,0.0,9.584631334291772e-05,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449768066406,0.0,0.0,0.0001009309198707,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488830566406,0.0,0.0,7.45473153074272e-05,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435729980469,0.0,0.0,0.0001009308834909,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286499023437,0.0,0.0,0.0004787714569829,286.001220703125,294.1499938964844,293.16326904296875,292.02294921875,294.02349853515625,293.1501770019531,286.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021250267513,8.348941094027396e-09,0.0010212420020252,-0.0209237542003393,0.0,0.0,0.0,-0.0089517431333661,60.0,9.32674789428711,-0.0,-7.110891431238997e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400939941406,0.0,0.0,9.585943189449608e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,0.0001009447369142,299.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513244628906,0.0,0.0,7.455751620000228e-05,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.946044921875,0.0,0.0,0.0001009447005344,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93121337890625,0.0,0.0,0.0004788369988091,286.00421142578125,294.1499938964844,293.16571044921875,292.0219421386719,294.0158386230469,293.15252685546875,286.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213898494839,8.365274695165681e-09,0.0010213814675807,-0.0209665279835462,0.0,0.0,0.0,-0.0089598400518298,60.0,9.320756912231444,-0.0,-7.112836897249508e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94512939453125,0.0,0.0,9.588364628143609e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.952392578125,0.0,0.0,0.0001009702318697,299.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562072753906,0.0,0.0,7.457634637830779e-05,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95098876953125,0.0,0.0,0.0001009701954899,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363708496094,0.0,0.0,0.0004789579543285,286.0102233886719,294.1499938964844,293.1702575683594,292.0199279785156,294.00067138671875,293.1571960449219,286.8138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216478258371,8.395412365302946e-09,0.0010216394439339,-0.0210454501211643,0.0,0.0,0.0,-0.0089747812598943,60.0,9.30861473083496,-0.0,-7.116426559150568e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94512939453125,0.0,0.0,9.588364628143609e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.952392578125,0.0,0.0,0.0001009702318697,299.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562072753906,0.0,0.0,7.457634637830779e-05,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95098876953125,0.0,0.0,0.0001009701954899,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363708496094,0.0,0.0,0.0004789579543285,286.0102233886719,294.1499938964844,293.1702575683594,292.0199279785156,294.00067138671875,293.1571960449219,286.8138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216478258371,8.395412365302946e-09,0.0010216394439339,-0.0210454501211643,0.0,0.0,0.0,-0.0089747812598943,60.0,9.30861473083496,-0.0,-7.116426559150568e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501647949219,0.0,0.0,9.59024837356992e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95733642578125,0.0,0.0,0.0001009900661301,299.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96112060546875,0.0,0.0,7.459100015694275e-05,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559936523437,0.0,0.0,0.0001009900297503,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,0.0004790520761162,286.0162353515625,294.1499938964844,293.1742553710937,292.0179748535156,293.98583984375,293.1617126464844,286.8206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218482930213,8.41885583469093e-09,0.0010218399111181,-0.0211068447679281,0.0,0.0,0.0,-0.0089864041656255,60.0,9.296086311340332,-0.0,-7.119220413187578e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501647949219,0.0,0.0,9.59024837356992e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95733642578125,0.0,0.0,0.0001009900661301,299.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96112060546875,0.0,0.0,7.459100015694275e-05,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559936523437,0.0,0.0,0.0001009900297503,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,0.0004790520761162,286.0162353515625,294.1499938964844,293.1742553710937,292.0179748535156,293.98583984375,293.1617126464844,286.8206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218482930213,8.41885583469093e-09,0.0010218399111181,-0.0211068447679281,0.0,0.0,0.0,-0.0089864041656255,60.0,9.296086311340332,-0.0,-7.119220413187578e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95526123046875,0.0,0.0,9.591562411515042e-05,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623413085937,0.0,0.0,0.0001010039050015,299.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.966064453125,0.0,0.0,7.460121560143307e-05,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96099853515625,0.0,0.0,0.0001010038686217,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467163085937,0.0,0.0,0.0004791177343577,286.02227783203125,294.1499938964844,293.177490234375,292.0161437988281,293.9713439941406,293.1658630371094,286.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219881078228,8.435200093970252e-09,0.0010219796095043,-0.0211496446281671,0.0,0.0,0.0,-0.0089945057407021,60.0,9.283246994018556,-0.0,-7.121168010826295e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95526123046875,0.0,0.0,9.591562411515042e-05,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623413085937,0.0,0.0,0.0001010039050015,299.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.966064453125,0.0,0.0,7.460121560143307e-05,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96099853515625,0.0,0.0,0.0001010038686217,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467163085937,0.0,0.0,0.0004791177343577,286.02227783203125,294.1499938964844,293.177490234375,292.0161437988281,293.9713439941406,293.1658630371094,286.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219881078228,8.435200093970252e-09,0.0010219796095043,-0.0211496446281671,0.0,0.0,0.0,-0.0089945057407021,60.0,9.283246994018556,-0.0,-7.121168010826295e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583435058594,0.0,0.0,9.59195094765164e-05,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653625488281,0.0,0.0,0.0001010079940897,299.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96905517578125,0.0,0.0,7.460423512384295e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640197753906,0.0,0.0,0.0001010079577099,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498596191406,0.0,0.0,0.0004791371466126,286.02593994140625,294.1499938964844,293.17901611328125,292.01513671875,293.9628295898437,293.1680908203125,286.8314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220293188467,8.440025567324483e-09,0.0010220209369435,-0.0211622808128595,0.0,0.0,0.0,-0.0089968983083963,60.0,9.275365829467772,-0.0,-7.121742839899525e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603881835937,0.0,0.0,9.592209971742705e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673767089844,0.0,0.0,0.0001010107225738,299.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710693359375,0.0,0.0,7.460625056410208e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660339355469,0.0,0.0,0.000101010686194,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95196533203125,0.0,0.0,0.0004791500687133,286.0283508300781,294.1499938964844,293.17987060546875,292.0144958496094,293.9571533203125,293.1695861816406,286.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022056909278,8.443239885025378e-09,0.0010220484109595,-0.0211706981062889,0.0,0.0,0.0,-0.0089984918013215,60.0,9.270112037658691,-0.0,-7.1221258224341e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96295166015625,0.0,0.0,9.592157584847882e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96990966796875,0.0,0.0,0.000101010169601,299.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,7.460584311047569e-05,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96856689453125,0.0,0.0,0.0001010101332212,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95458984375,0.0,0.0,0.0004791474784724,286.0314025878906,294.1499938964844,293.1806945800781,292.0137634277344,293.9501953125,293.1711120605469,286.8375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220512049272,8.442577303924281e-09,0.0010220427066087,-0.0211689639836549,0.0,0.0,0.0,-0.0089981639757752,60.0,9.263405799865724,-0.0,-7.12204695219043e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9655456542969,0.0,0.0,9.591960406396538e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9724426269531,0.0,0.0,0.0001010080959531,299.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97607421875,0.0,0.0,7.46043078834191e-05,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711303710937,0.0,0.0,0.0001010080595733,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95721435546875,0.0,0.0,0.0004791376413777,286.0344543457031,294.1499938964844,293.18121337890625,292.0130920410156,293.9432983398437,293.1724853515625,286.8409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220296680927,8.440109056095935e-09,0.0010220211697742,-0.0211625006049871,0.0,0.0,0.0,-0.0089969374239444,60.0,9.25665283203125,-0.0,-7.121752787497827e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.970703125,0.0,0.0,9.591172420186922e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775085449219,0.0,0.0,0.0001009997940855,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,7.459817425115034e-05,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762268066406,0.0,0.0,0.0001009997577057,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624938964844,0.0,0.0,0.0004790982638951,286.0405578613281,294.1499938964844,293.1814270019531,292.011962890625,293.9296264648437,293.1748352050781,286.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219459654763,8.4302609337783e-09,0.0010219374671578,-0.0211367104202508,0.0,0.0,0.0,-0.008992058224976,60.0,9.243035316467283,-0.0,-7.12057897089835e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.970703125,0.0,0.0,9.591172420186922e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775085449219,0.0,0.0,0.0001009997940855,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,7.459817425115034e-05,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762268066406,0.0,0.0,0.0001009997577057,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624938964844,0.0,0.0,0.0004790982638951,286.0405578613281,294.1499938964844,293.1814270019531,292.011962890625,293.9296264648437,293.1748352050781,286.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219459654763,8.4302609337783e-09,0.0010219374671578,-0.0211367104202508,0.0,0.0,0.0,-0.008992058224976,60.0,9.243035316467283,-0.0,-7.12057897089835e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
