time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801340,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97589111328125,0.0,0.0,9.589282126398756e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826354980469,0.0,0.0,0.0001009798870654,299.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861755371094,0.0,0.0,7.458346954081208e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813537597656,0.0,0.0,0.0001009798506856,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677734375,0.0,0.0,0.0004790038510691,286.04669189453125,294.1499938964844,293.1802978515625,292.0111694335937,293.91619873046875,293.1762390136719,286.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217443341389,8.4066815730921e-09,0.0010217359522357,-0.0210749637335538,0.0,0.0,0.0,-0.008980369195342,60.0,9.229111671447754,-0.0,-7.117769484921156e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97589111328125,0.0,0.0,9.589282126398756e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826354980469,0.0,0.0,0.0001009798870654,299.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861755371094,0.0,0.0,7.458346954081208e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813537597656,0.0,0.0,0.0001009798506856,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677734375,0.0,0.0,0.0004790038510691,286.04669189453125,294.1499938964844,293.1802978515625,292.0111694335937,293.91619873046875,293.1762390136719,286.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217443341389,8.4066815730921e-09,0.0010217359522357,-0.0210749637335538,0.0,0.0,0.0,-0.008980369195342,60.0,9.229111671447754,-0.0,-7.117769484921156e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,9.58639066084288e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877624511719,0.0,0.0,0.0001009494371828,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99127197265625,0.0,0.0,7.456097955582663e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864807128906,0.0,0.0,0.000100949400803,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731140136719,0.0,0.0,0.0004788594087585,286.0528259277344,294.1499938964844,293.177734375,292.0107421875,293.9029541015625,293.17657470703125,286.8612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214359499514,8.370627746501214e-09,0.0010214275680482,-0.0209805481135845,0.0,0.0,0.0,-0.0089624961838126,60.0,9.214974403381348,-0.0,-7.113474254083485e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,9.58639066084288e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877624511719,0.0,0.0,0.0001009494371828,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99127197265625,0.0,0.0,7.456097955582663e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864807128906,0.0,0.0,0.000100949400803,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731140136719,0.0,0.0,0.0004788594087585,286.0528259277344,294.1499938964844,293.177734375,292.0107421875,293.9029541015625,293.17657470703125,286.8612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214359499514,8.370627746501214e-09,0.0010214275680482,-0.0209805481135845,0.0,0.0,0.0,-0.0089624961838126,60.0,9.214974403381348,-0.0,-7.113474254083485e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9863586425781,0.0,0.0,9.582400525687262e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,0.0001009074185276,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963684082031,0.0,0.0,7.452994759660214e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916687011719,0.0,0.0,0.0001009073821478,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784545898437,0.0,0.0,0.0004786601348314,286.0589904785156,294.1499938964844,293.1735534667969,292.0107727050781,293.889892578125,293.1757202148437,286.8679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210106847807,8.320892419533266e-09,0.0010210024192929,-0.0208503007888793,0.0,0.0,0.0,-0.0089378394186496,60.0,9.200636863708496,-0.0,-7.10755116983819e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9863586425781,0.0,0.0,9.582400525687262e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,0.0001009074185276,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963684082031,0.0,0.0,7.452994759660214e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916687011719,0.0,0.0,0.0001009073821478,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784545898437,0.0,0.0,0.0004786601348314,286.0589904785156,294.1499938964844,293.1735534667969,292.0107727050781,293.889892578125,293.1757202148437,286.8679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210106847807,8.320892419533266e-09,0.0010210024192929,-0.0208503007888793,0.0,0.0,0.0,-0.0089378394186496,60.0,9.200636863708496,-0.0,-7.10755116983819e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889831542969,0.0,0.0,9.579819743521512e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,0.0001008802355499,299.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989318847656,0.0,0.0,7.4509865953587e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942626953125,0.0,0.0,0.0001008801991702,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,0.0004785312048625,286.06207275390625,294.1499938964844,293.1708374023437,292.0109558105469,293.8834533691406,293.17462158203125,286.8713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207353625446,8.288719932636468e-09,0.0010207270970568,-0.0207660477608442,0.0,0.0,0.0,-0.0089218895882368,60.0,9.193378448486328,-0.0,-7.103721344492443e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916076660156,0.0,0.0,9.577036689734086e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,0.0001008509279927,299.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00152587890625,0.0,0.0,7.44882199796848e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9968566894531,0.0,0.0,0.0001008508916129,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837951660156,0.0,0.0,0.0004783921758644,286.0651550292969,294.1499938964844,293.16766357421875,292.0112609863281,293.87701416015625,293.1732482910156,286.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204380378127,8.25403123627666e-09,0.0010204297723248,-0.020675204694271,0.0,0.0,0.0,-0.0089046889916062,60.0,9.18609619140625,-0.0,-7.099593091197677e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99688720703125,0.0,0.0,9.570860856911168e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032958984375,0.0,0.0,0.0001007858954835,299.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066833496094,0.0,0.0,7.444019138347358e-05,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,0.0001007858591037,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891967773437,0.0,0.0,0.0004780837043654,286.07135009765625,294.1499938964844,293.15985107421875,292.0122985839844,293.8641662597656,293.1697998046875,286.88140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197807569056,8.177066135317546e-09,0.0010197726078331,-0.0204736460000276,0.0,0.0,0.0,-0.0088665392249822,60.0,9.171463012695312,-0.0,-7.090437037504671e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99688720703125,0.0,0.0,9.570860856911168e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032958984375,0.0,0.0,0.0001007858954835,299.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066833496094,0.0,0.0,7.444019138347358e-05,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,0.0001007858591037,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891967773437,0.0,0.0,0.0004780837043654,286.07135009765625,294.1499938964844,293.15985107421875,292.0122985839844,293.8641662597656,293.1697998046875,286.88140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197807569056,8.177066135317546e-09,0.0010197726078331,-0.0204736460000276,0.0,0.0,0.0,-0.0088665392249822,60.0,9.171463012695312,-0.0,-7.090437037504671e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.002197265625,0.0,0.0,9.563053026795389e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085144042969,0.0,0.0,0.0001007036771625,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118408203125,0.0,0.0,7.437945896526799e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00732421875,0.0,0.0,0.0001007036407827,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945983886719,0.0,0.0,0.0004776937130372,286.0775451660156,294.1499938964844,293.1499938964844,292.0138854980469,293.85137939453125,293.1645812988281,286.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189487366005,8.079761748547298e-09,0.001018940587528,-0.0202188193798065,0.0,0.0,0.0,-0.00881830137223,60.0,9.156645774841309,-0.0,-7.078870112309232e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.002197265625,0.0,0.0,9.563053026795389e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085144042969,0.0,0.0,0.0001007036771625,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118408203125,0.0,0.0,7.437945896526799e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00732421875,0.0,0.0,0.0001007036407827,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945983886719,0.0,0.0,0.0004776937130372,286.0775451660156,294.1499938964844,293.1499938964844,292.0138854980469,293.85137939453125,293.1645812988281,286.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189487366005,8.079761748547298e-09,0.001018940587528,-0.0202188193798065,0.0,0.0,0.0,-0.00881830137223,60.0,9.156645774841309,-0.0,-7.078870112309232e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00750732421875,0.0,0.0,9.554262942401692e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137634277344,0.0,0.0,0.0001006111051538,299.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170593261719,0.0,0.0,7.43110867915675e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125732421875,0.0,0.0,0.0001006110760499,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0,0.0,0.0,0.0004772546235471,286.0837707519531,294.1499938964844,293.1386413574219,292.01715087890625,293.8386535644531,293.15789794921875,286.89483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180118260905,7.970215598618324e-09,0.0010180039098486,-0.0199319291859865,0.0,0.0,0.0,-0.0087639950215816,60.0,9.143099784851074,-0.0,-7.065859364274729e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00750732421875,0.0,0.0,9.554262942401692e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137634277344,0.0,0.0,0.0001006111051538,299.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170593261719,0.0,0.0,7.43110867915675e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125732421875,0.0,0.0,0.0001006110760499,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0,0.0,0.0,0.0004772546235471,286.0837707519531,294.1499938964844,293.1386413574219,292.01715087890625,293.8386535644531,293.15789794921875,286.89483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180118260905,7.970215598618324e-09,0.0010180039098486,-0.0199319291859865,0.0,0.0,0.0,-0.0087639950215816,60.0,9.143099784851074,-0.0,-7.065859364274729e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111389160156,0.0,0.0,9.547776426188648e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.017333984375,0.0,0.0,0.0001005428057396,299.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205993652344,0.0,0.0,7.426064257742837e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0161437988281,0.0,0.0,0.0001005427693598,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036926269531,0.0,0.0,0.0004769306397065,286.0879821777344,294.1499938964844,293.1304016113281,292.0208740234375,293.8300170898437,293.1524658203125,286.8993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173205519095,7.889388697890354e-09,0.0010173126356676,-0.019720247015357,0.0,0.0,0.0,-0.0087239248678088,60.0,9.135706901550291,-0.0,-7.056267037341969e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128479003906,0.0,0.0,9.544721251586452e-05,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190124511719,0.0,0.0,0.0001005106241791,299.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02227783203125,0.0,0.0,7.423687202390283e-05,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,0.0001005105950753,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00543212890625,0.0,0.0,0.0004767779901158,286.0899963378906,294.1499938964844,293.1263732910156,292.0230407714844,293.8259582519531,293.14990234375,286.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169949382543,7.85130893632413e-09,0.0010169871384277,-0.0196205172687768,0.0,0.0,0.0,-0.0087050478905439,60.0,9.132227897644045,-0.0,-7.051750117170742e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155334472656,0.0,0.0,9.539612801745534e-05,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02166748046875,0.0,0.0,0.0001004568330245,299.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248718261719,0.0,0.0,7.419714529532939e-05,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204772949219,0.0,0.0,0.0001004568039206,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081481933594,0.0,0.0,0.0004765228368341,286.0931091308594,294.1499938964844,293.11993408203125,292.02685546875,293.819580078125,293.14532470703125,286.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164504637941,7.787655853519482e-09,0.0010164426639676,-0.0194538105279207,0.0,0.0,0.0,-0.0086734918877482,60.0,9.128326416015623,-0.0,-7.044203442774234e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182189941406,0.0,0.0,9.534391574561596e-05,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242919921875,0.0,0.0,0.0001004018486128,299.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274963378906,0.0,0.0,7.415653089992702e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02313232421875,0.0,0.0,0.0001004018195089,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108947753906,0.0,0.0,0.0004762620374094,286.0962219238281,294.1499938964844,293.1132507324219,292.0312194824219,293.813232421875,293.1405334472656,286.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158936493098,7.72258967884909e-09,0.0010158858494833,-0.019283402711153,0.0,0.0,0.0,-0.0086412336677312,60.0,9.1250581741333,-0.0,-7.0364933435485e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235900878906,0.0,0.0,9.52365226112306e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02960205078125,0.0,0.0,0.0001002887584036,299.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0327453613281,0.0,0.0,7.40730029065162e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284423828125,0.0,0.0,0.0001002887292997,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.016357421875,0.0,0.0,0.0004757255956064,286.1024475097656,294.1499938964844,293.0993347167969,292.0414733886719,293.8005065917969,293.1304626464844,286.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147496359422,7.588763395460774e-09,0.0010147420689463,-0.0189329031854867,0.0,0.0,0.0,-0.0085748927667737,60.0,9.119876861572266,-0.0,-7.020647529998314e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235900878906,0.0,0.0,9.52365226112306e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02960205078125,0.0,0.0,0.0001002887584036,299.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0327453613281,0.0,0.0,7.40730029065162e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284423828125,0.0,0.0,0.0001002887292997,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.016357421875,0.0,0.0,0.0004757255956064,286.1024475097656,294.1499938964844,293.0993347167969,292.0414733886719,293.8005065917969,293.1304626464844,286.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147496359422,7.588763395460774e-09,0.0010147420689463,-0.0189329031854867,0.0,0.0,0.0,-0.0085748927667737,60.0,9.119876861572266,-0.0,-7.020647529998314e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289611816406,0.0,0.0,9.512199176242576e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.034912109375,0.0,0.0,0.0001001681521302,299.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380249023437,0.0,0.0,7.398392335744575e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337829589844,0.0,0.0,0.0001001681230263,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218200683594,0.0,0.0,0.0004751535016112,286.10870361328125,294.1499938964844,293.0845947265625,292.05352783203125,293.78778076171875,293.119384765625,286.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135292541235,7.4460477783588885e-09,0.0010135218035429,-0.0185591168701648,0.0,0.0,0.0,-0.0085041429847478,60.0,9.117838859558104,-0.0,-7.00376929785307e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289611816406,0.0,0.0,9.512199176242576e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.034912109375,0.0,0.0,0.0001001681521302,299.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380249023437,0.0,0.0,7.398392335744575e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337829589844,0.0,0.0,0.0001001681230263,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218200683594,0.0,0.0,0.0004751535016112,286.10870361328125,294.1499938964844,293.0845947265625,292.05352783203125,293.78778076171875,293.119384765625,286.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135292541235,7.4460477783588885e-09,0.0010135218035429,-0.0185591168701648,0.0,0.0,0.0,-0.0085041429847478,60.0,9.117838859558104,-0.0,-7.00376929785307e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03436279296875,0.0,0.0,9.500214218860492e-05,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04022216796875,0.0,0.0,0.0001000419433694,299.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433044433594,0.0,0.0,7.389069651253521e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03912353515625,0.0,0.0,0.0001000419069896,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273132324219,0.0,0.0,0.0004745548067148,286.1149597167969,294.1499938964844,293.069091796875,292.0671691894531,293.7749938964844,293.1074523925781,286.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122520616278,7.2966974684618435e-09,0.0010122447274625,-0.01816794462502,0.0,0.0,0.0,-0.0084301037713885,60.0,9.11835479736328,-0.0,-6.986128653352355e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03436279296875,0.0,0.0,9.500214218860492e-05,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04022216796875,0.0,0.0,0.0001000419433694,299.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433044433594,0.0,0.0,7.389069651253521e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03912353515625,0.0,0.0,0.0001000419069896,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273132324219,0.0,0.0,0.0004745548067148,286.1149597167969,294.1499938964844,293.069091796875,292.0671691894531,293.7749938964844,293.1074523925781,286.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122520616278,7.2966974684618435e-09,0.0010122447274625,-0.01816794462502,0.0,0.0,0.0,-0.0084301037713885,60.0,9.11835479736328,-0.0,-6.986128653352355e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397644042969,0.0,0.0,9.487734496360643e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455627441406,0.0,0.0,9.99105250230059e-05,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486145019531,0.0,0.0,7.379363523796201e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444641113281,0.0,0.0,9.991048864321785e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328063964844,0.0,0.0,0.0004739314317703,286.1212158203125,294.1499938964844,293.0528564453125,292.0820617675781,293.7621765136719,293.0947570800781,286.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109221329912,7.141189417581017e-09,0.0010109150316566,-0.0177606362849473,0.0,0.0,0.0,-0.0083530116826295,60.0,9.12104320526123,-0.0,-6.967783861000498e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397644042969,0.0,0.0,9.487734496360643e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455627441406,0.0,0.0,9.99105250230059e-05,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486145019531,0.0,0.0,7.379363523796201e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444641113281,0.0,0.0,9.991048864321785e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328063964844,0.0,0.0,0.0004739314317703,286.1212158203125,294.1499938964844,293.0528564453125,292.0820617675781,293.7621765136719,293.0947570800781,286.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109221329912,7.141189417581017e-09,0.0010109150316566,-0.0177606362849473,0.0,0.0,0.0,-0.0083530116826295,60.0,9.12104320526123,-0.0,-6.967783861000498e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04248046875,0.0,0.0,9.48127344599925e-05,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482482910156,0.0,0.0,9.984248754335567e-05,299.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05126953125,0.0,0.0,7.374338019872084e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0471496582031,0.0,0.0,9.984245843952522e-05,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355529785156,0.0,0.0,0.0004736087284982,286.12432861328125,294.1499938964844,293.0444641113281,292.0899353027344,293.7557373046875,293.0880432128906,286.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102334199473,7.060683593351769e-09,0.001010226435028,-0.0175497699528932,0.0,0.0,0.0,-0.008313100785017,60.0,9.123278617858888,-0.0,-6.958295983849895e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451965332031,0.0,0.0,9.474737453274427e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509338378906,0.0,0.0,9.97736569843255e-05,299.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539245605469,0.0,0.0,7.369254308287054e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498352050781,0.0,0.0,9.977362788049504e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.038330078125,0.0,0.0,0.0004732822126243,286.1274719238281,294.1499938964844,293.0359191894531,292.0980224609375,293.749267578125,293.0811767578125,286.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095366742461,6.9792367440868475e-09,0.0010095296893268,-0.0173364374786615,0.0,0.0,0.0,-0.0082727223634719,60.0,9.125834465026855,-0.0,-6.948704367459868e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506286621094,0.0,0.0,9.461475565331055e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562744140625,0.0,0.0,9.963400225387886e-05,299.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05926513671875,0.0,0.0,7.358939183177426e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552062988281,0.0,0.0,9.96339731500484e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438537597656,0.0,0.0,0.0004726197803393,286.1337280273437,294.1499938964844,293.018310546875,292.1147766113281,293.736328125,293.0671691894531,286.9481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081238579005,6.813986708209541e-09,0.0010081169893965,-0.0169035922735929,0.0,0.0,0.0,-0.0081908022984862,60.0,9.131549835205078,-0.0,-6.929263207666736e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506286621094,0.0,0.0,9.461475565331055e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562744140625,0.0,0.0,9.963400225387886e-05,299.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05926513671875,0.0,0.0,7.358939183177426e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552062988281,0.0,0.0,9.96339731500484e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438537597656,0.0,0.0,0.0004726197803393,286.1337280273437,294.1499938964844,293.018310546875,292.1147766113281,293.736328125,293.0671691894531,286.9481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081238579005,6.813986708209541e-09,0.0010081169893965,-0.0169035922735929,0.0,0.0,0.0,-0.0081908022984862,60.0,9.131549835205078,-0.0,-6.929263207666736e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560913085937,0.0,0.0,9.447791671846062e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616760253906,0.0,0.0,9.948990191332996e-05,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646057128906,0.0,0.0,7.348295912379399e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06060791015625,0.0,0.0,9.94898728094995e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04937744140625,0.0,0.0,0.0004719362186733,286.1400146484375,294.1499938964844,293.00006103515625,292.1320495605469,293.7232971191406,293.0525207519531,286.954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066657559946,6.643473771106301e-09,0.0010066590039059,-0.0164569523185491,0.0,0.0,0.0,-0.0081062726676464,60.0,9.138365745544434,-0.0,-6.909231586860187e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560913085937,0.0,0.0,9.447791671846062e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616760253906,0.0,0.0,9.948990191332996e-05,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646057128906,0.0,0.0,7.348295912379399e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06060791015625,0.0,0.0,9.94898728094995e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04937744140625,0.0,0.0,0.0004719362186733,286.1400146484375,294.1499938964844,293.00006103515625,292.1320495605469,293.7232971191406,293.0525207519531,286.954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066657559946,6.643473771106301e-09,0.0010066590039059,-0.0164569523185491,0.0,0.0,0.0,-0.0081062726676464,60.0,9.138365745544434,-0.0,-6.909231586860187e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615539550781,0.0,0.0,9.433799277758226e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670471191406,0.0,0.0,9.934254921972752e-05,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699462890625,0.0,0.0,7.337412534980103e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660095214844,0.0,0.0,9.934252011589706e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.054931640625,0.0,0.0,0.0004712372901849,286.1462707519531,294.1499938964844,292.9812316894531,292.1496276855469,293.7101745605469,293.0373229980469,286.9614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051745921373,6.469120350516277e-09,0.0010051681892946,-0.0160002429038286,0.0,0.0,0.0,-0.0080198384821414,60.0,9.145828247070312,-0.0,-6.888778614211334e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615539550781,0.0,0.0,9.433799277758226e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670471191406,0.0,0.0,9.934254921972752e-05,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699462890625,0.0,0.0,7.337412534980103e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660095214844,0.0,0.0,9.934252011589706e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.054931640625,0.0,0.0,0.0004712372901849,286.1462707519531,294.1499938964844,292.9812316894531,292.1496276855469,293.7101745605469,293.0373229980469,286.9614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051745921373,6.469120350516277e-09,0.0010051681892946,-0.0160002429038286,0.0,0.0,0.0,-0.0080198384821414,60.0,9.145828247070312,-0.0,-6.888778614211334e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657043457031,0.0,0.0,9.422969014849514e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711669921875,0.0,0.0,9.92284985841252e-05,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07403564453125,0.0,0.0,7.328989158850163e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07012939453125,0.0,0.0,9.922847675625236e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05914306640625,0.0,0.0,0.0004706963081844,286.15106201171875,294.1499938964844,292.96649169921875,292.1630249023437,293.7001342773437,293.0254211425781,286.96649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040204506367,6.334169633248621e-09,0.0010040141642093,-0.0156467407941818,0.0,0.0,0.0,-0.0079529369249939,60.0,9.15167999267578,-0.0,-6.87296903834067e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670166015625,0.0,0.0,9.419546404387802e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07244873046875,0.0,0.0,9.919246076606214e-05,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753173828125,0.0,0.0,7.326326885959134e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714111328125,0.0,0.0,9.919243166223168e-05,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604553222656,0.0,0.0,0.0004705253522843,286.1525573730469,294.1499938964844,292.9617919921875,292.167236328125,293.69696044921875,293.0216369628906,286.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036558378487,6.2915259668727685e-09,0.0010036495514214,-0.0155350333079695,0.0,0.0,0.0,-0.0079317968338727,60.0,9.15352725982666,-0.0,-6.86797676507922e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697631835937,0.0,0.0,9.412316285306588e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751647949219,0.0,0.0,9.911632514558733e-05,299.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780029296875,0.0,0.0,7.320704025914893e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741271972656,0.0,0.0,9.911629604175688e-05,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632629394531,0.0,0.0,0.0004701642028521,286.1557006835937,294.1499938964844,292.9518737792969,292.17596435546875,293.6903076171875,293.0135803222656,286.97137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028852848336,6.201437141584165e-09,0.0010028791148215,-0.0152990417554974,0.0,0.0,0.0,-0.0078871352598071,60.0,9.157296180725098,-0.0,-6.857436574136956e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.072509765625,0.0,0.0,9.405052696820349e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.077880859375,0.0,0.0,9.90398330031894e-05,299.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806884765625,0.0,0.0,7.315054244827479e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07684326171875,0.0,0.0,9.903980389935896e-05,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660400390625,0.0,0.0,0.0004698013653978,286.1588439941406,294.1499938964844,292.9418334960937,292.18463134765625,293.6836242675781,293.0054016113281,286.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021111229434,6.110926431546204e-09,0.0010021049529314,-0.0150619428604841,0.0,0.0,0.0,-0.0078422641381621,60.0,9.160974502563477,-0.0,-6.846855171716015e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780029296875,0.0,0.0,9.39044912229292e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0832824707031,0.0,0.0,9.888605563901363e-05,299.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,7.303695747395977e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.082275390625,0.0,0.0,9.88860265351832e-05,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07159423828125,0.0,0.0,0.0004690719069913,286.1651306152344,294.1499938964844,292.9213562011719,292.2015686035156,293.6701965332031,292.9888916015625,286.9813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005552321672,5.928966650969869e-09,0.0010005492949858,-0.0145852770656347,0.0,0.0,0.0,-0.0077520604245364,60.0,9.168044090270996,-0.0,-6.825607812288581e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
