time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803680,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780029296875,0.0,0.0,9.39044912229292e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0832824707031,0.0,0.0,9.888605563901363e-05,299.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,7.303695747395977e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.082275390625,0.0,0.0,9.88860265351832e-05,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07159423828125,0.0,0.0,0.0004690719069913,286.1651306152344,294.1499938964844,292.9213562011719,292.2015686035156,293.6701965332031,292.9888916015625,286.9813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005552321672,5.928966650969869e-09,0.0010005492949858,-0.0145852770656347,0.0,0.0,0.0,-0.0077520604245364,60.0,9.168044090270996,-0.0,-6.825607812288581e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08349609375,0.0,0.0,9.375707304570824e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887145996094,0.0,0.0,9.873081580735744e-05,299.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09149169921875,0.0,0.0,7.292229565791786e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877380371094,0.0,0.0,9.873078670352696e-05,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771789550781,0.0,0.0,0.000468335521873,286.17138671875,294.1499938964844,292.900390625,292.2178039550781,293.6566467285156,292.97198486328125,286.9879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989843238145,5.7452780310995885e-09,0.0009989786194637,-0.0141040747985243,0.0,0.0,0.0,-0.0076609984971582,60.0,9.17409896850586,-0.0,-6.804191343690037e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08349609375,0.0,0.0,9.375707304570824e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887145996094,0.0,0.0,9.873081580735744e-05,299.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09149169921875,0.0,0.0,7.292229565791786e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877380371094,0.0,0.0,9.873078670352696e-05,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771789550781,0.0,0.0,0.000468335521873,286.17138671875,294.1499938964844,292.900390625,292.2178039550781,293.6566467285156,292.97198486328125,286.9879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989843238145,5.7452780310995885e-09,0.0009989786194637,-0.0141040747985243,0.0,0.0,0.0,-0.0076609984971582,60.0,9.17409896850586,-0.0,-6.804191343690037e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0889892578125,0.0,0.0,9.360894182464108e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941772460937,0.0,0.0,9.857481927610934e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968933105469,0.0,0.0,7.280708086909726e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931701660156,0.0,0.0,9.857479017227888e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.082763671875,0.0,0.0,0.0004675955569837,286.1776733398437,294.1499938964844,292.8789978027344,292.2331237792969,293.6430053710937,292.95477294921875,286.9945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974058484658,5.560701232809606e-09,0.0009974002605304,-0.0136205339804291,0.0,0.0,0.0,-0.007569495588541,60.0,9.178812980651855,-0.0,-6.782705241903386e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0889892578125,0.0,0.0,9.360894182464108e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941772460937,0.0,0.0,9.857481927610934e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968933105469,0.0,0.0,7.280708086909726e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931701660156,0.0,0.0,9.857479017227888e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.082763671875,0.0,0.0,0.0004675955569837,286.1776733398437,294.1499938964844,292.8789978027344,292.2331237792969,293.6430053710937,292.95477294921875,286.9945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974058484658,5.560701232809606e-09,0.0009974002605304,-0.0136205339804291,0.0,0.0,0.0,-0.007569495588541,60.0,9.178812980651855,-0.0,-6.782705241903386e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0945129394531,0.0,0.0,9.346058504888788e-05,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.099609375,0.0,0.0,9.84185971901752e-05,299.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023254394531,0.0,0.0,7.269169145729393e-05,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986633300781,0.0,0.0,9.841856808634476e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883483886719,0.0,0.0,0.0004668545152526,286.1839599609375,294.1499938964844,292.857177734375,292.24725341796875,293.62921142578125,292.9372863769531,287.0011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958250448107,5.3758495432987274e-09,0.0009958195732906,-0.0131362648680806,0.0,0.0,0.0,-0.0074778567068278,60.0,9.181809425354004,-0.0,-6.761221271744945e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0945129394531,0.0,0.0,9.346058504888788e-05,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.099609375,0.0,0.0,9.84185971901752e-05,299.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023254394531,0.0,0.0,7.269169145729393e-05,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986633300781,0.0,0.0,9.841856808634476e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883483886719,0.0,0.0,0.0004668545152526,286.1839599609375,294.1499938964844,292.857177734375,292.24725341796875,293.62921142578125,292.9372863769531,287.0011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958250448107,5.3758495432987274e-09,0.0009958195732906,-0.0131362648680806,0.0,0.0,0.0,-0.0074778567068278,60.0,9.181809425354004,-0.0,-6.761221271744945e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972595214844,0.0,0.0,9.338653762824832e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10235595703125,0.0,0.0,9.83406134764664e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10504150390625,0.0,0.0,7.263409497682005e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10137939453125,0.0,0.0,9.834058437263592e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911560058594,0.0,0.0,0.0004664846055675,286.1871032714844,294.1499938964844,292.8460998535156,292.2538146972656,293.62225341796875,292.9284362792969,287.0044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950358653441,5.283577131365291e-09,0.0009950306266546,-0.0128945289179682,0.0,0.0,0.0,-0.0074321134015917,60.0,9.182265281677246,-0.0,-6.75050984000336e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000366210937,0.0,0.0,9.3312599346973e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050720214844,0.0,0.0,9.8262753454037e-05,299.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077575683594,0.0,0.0,7.257658580783755e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1041259765625,0.0,0.0,9.826272435020655e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939636230469,0.0,0.0,0.000466115277959,286.19024658203125,294.1499938964844,292.8349609375,292.2599792480469,293.6152648925781,292.9195251464844,287.0077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942480828613,5.191449936603476e-09,0.0009942428441718,-0.0126531710848212,0.0,0.0,0.0,-0.0073864422738552,60.0,9.182210922241213,-0.0,-6.739823987800264e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055603027344,0.0,0.0,9.316509385826066e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1105651855469,0.0,0.0,9.81074190349318e-05,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131896972656,0.0,0.0,7.24618585081771e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.109619140625,0.0,0.0,9.810739720705897e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995483398437,0.0,0.0,0.0004653784562833,286.196533203125,294.1499938964844,292.8124084472656,292.27105712890625,293.6012268066406,292.9016418457031,287.0143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926762431859,5.0076582880365095e-09,0.0009926712373271,-0.0121716614812612,0.0,0.0,0.0,-0.0072953286580741,60.0,9.180949211120604,-0.0,-6.718530443095005e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055603027344,0.0,0.0,9.316509385826066e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1105651855469,0.0,0.0,9.81074190349318e-05,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131896972656,0.0,0.0,7.24618585081771e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.109619140625,0.0,0.0,9.810739720705897e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995483398437,0.0,0.0,0.0004653784562833,286.196533203125,294.1499938964844,292.8124084472656,292.27105712890625,293.6012268066406,292.9016418457031,287.0143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926762431859,5.0076582880365095e-09,0.0009926712373271,-0.0121716614812612,0.0,0.0,0.0,-0.0072953286580741,60.0,9.180949211120604,-0.0,-6.718530443095005e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111145019531,0.0,0.0,9.30188107304275e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11602783203125,0.0,0.0,9.795337973628192e-05,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186218261719,0.0,0.0,7.234808435896412e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150817871094,0.0,0.0,9.795335790840908e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10516357421875,0.0,0.0,0.0004646477755159,286.20281982421875,294.1499938964844,292.7895202636719,292.2802734375,293.5870666503906,292.88360595703125,287.0209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911174420267,4.8253929740837975e-09,0.0009911126689985,-0.0116941407322883,0.0,0.0,0.0,-0.0072049712762236,60.0,9.176690101623535,-0.0,-6.69744792958227e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111145019531,0.0,0.0,9.30188107304275e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11602783203125,0.0,0.0,9.795337973628192e-05,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186218261719,0.0,0.0,7.234808435896412e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150817871094,0.0,0.0,9.795335790840908e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10516357421875,0.0,0.0,0.0004646477755159,286.20281982421875,294.1499938964844,292.7895202636719,292.2802734375,293.5870666503906,292.88360595703125,287.0209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911174420267,4.8253929740837975e-09,0.0009911126689985,-0.0116941407322883,0.0,0.0,0.0,-0.0072049712762236,60.0,9.176690101623535,-0.0,-6.69744792958227e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166381835937,0.0,0.0,9.287411376135424e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215209960937,0.0,0.0,9.780099935596807e-05,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12408447265625,0.0,0.0,7.223553984658793e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12060546875,0.0,0.0,9.780097752809525e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107788085937,0.0,0.0,0.0004639249818865,286.2091064453125,294.1499938964844,292.766357421875,292.287353515625,293.57275390625,292.8654479980469,287.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895755210891,4.645094975330721e-09,0.0009895708644762,-0.0112217674031853,0.0,0.0,0.0,-0.0071155899204313,60.0,9.16917896270752,-0.0,-6.676624764168082e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166381835937,0.0,0.0,9.287411376135424e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215209960937,0.0,0.0,9.780099935596807e-05,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12408447265625,0.0,0.0,7.223553984658793e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12060546875,0.0,0.0,9.780097752809525e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107788085937,0.0,0.0,0.0004639249818865,286.2091064453125,294.1499938964844,292.766357421875,292.287353515625,293.57275390625,292.8654479980469,287.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895755210891,4.645094975330721e-09,0.0009895708644762,-0.0112217674031853,0.0,0.0,0.0,-0.0071155899204313,60.0,9.16917896270752,-0.0,-6.676624764168082e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1213073730469,0.0,0.0,9.27542059798725e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261291503906,0.0,0.0,9.767473238753156e-05,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.128662109375,0.0,0.0,7.214227662188932e-05,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252136230469,0.0,0.0,9.76747105596587e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155090332031,0.0,0.0,0.0004633260250557,286.2143859863281,294.1499938964844,292.7467041015625,292.2915344238281,293.56060791015625,292.8501281738281,287.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882979793474,4.4956940392637534e-09,0.0009882934391498,-0.0108303381130099,0.0,0.0,0.0,-0.0070415255613625,60.0,9.159870147705078,-0.0,-6.659394813368635e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221923828125,0.0,0.0,9.27313813008368e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12701416015625,0.0,0.0,9.76506998995319e-05,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295471191406,0.0,0.0,7.212452328531072e-05,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260986328125,0.0,0.0,9.765067807165906e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164245605469,0.0,0.0,0.0004632120253518,286.21539306640625,294.1499938964844,292.742919921875,292.2921142578125,293.55828857421875,292.84722900390625,287.0340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880546713247,4.467255010354165e-09,0.0009880502475425,-0.0107558276504278,0.0,0.0,0.0,-0.0070274272002279,60.0,9.158096313476562,-0.0,-6.656117079728574e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249694824219,0.0,0.0,9.266026609111576e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297607421875,0.0,0.0,9.757580846780912e-05,298.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322631835937,0.0,0.0,7.206921145552769e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288452148437,0.0,0.0,9.757578663993628e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192321777344,0.0,0.0,0.0004628567839972,286.2185363769531,294.1499938964844,292.73114013671875,292.2935485839844,293.5510559082031,292.8381042480469,287.0373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872966911643,4.378643669866733e-09,0.0009872922673821,-0.0105236638337373,0.0,0.0,0.0,-0.0069834976457059,60.0,9.152169227600098,-0.0,-6.645910843872116e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12774658203125,0.0,0.0,9.259048965759575e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13250732421875,0.0,0.0,9.750232857186349e-05,298.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.135009765625,0.0,0.0,7.20149400876835e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.131591796875,0.0,0.0,9.750230674399064e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220397949219,0.0,0.0,0.0004625082365237,286.2216796875,294.1499938964844,292.7192687988281,292.2943115234375,293.5437927246094,292.8289794921875,287.0406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865532629191,4.291701660719127e-09,0.0009865489555522,-0.0102958716452121,0.0,0.0,0.0,-0.0069403969682753,60.0,9.144905090332031,-0.0,-6.635904270524406e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333312988281,0.0,0.0,9.245274850400163e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,9.735728235682473e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404724121094,0.0,0.0,7.190780161181465e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371154785156,0.0,0.0,9.735726052895188e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,0.0004618201928678,286.2279357910156,294.1499938964844,292.6954345703125,292.2937316894531,293.5291748046875,292.8106994628906,287.0472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850853821262,4.120075391966793e-09,0.00098508130759,-0.0098461983725428,0.0,0.0,0.0,-0.0068553141318261,60.0,9.126516342163086,-0.0,-6.616173209295084e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333312988281,0.0,0.0,9.245274850400163e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,9.735728235682473e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404724121094,0.0,0.0,7.190780161181465e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371154785156,0.0,0.0,9.735726052895188e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,0.0004618201928678,286.2279357910156,294.1499938964844,292.6954345703125,292.2937316894531,293.5291748046875,292.8106994628906,287.0472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850853821262,4.120075391966793e-09,0.00098508130759,-0.0098461983725428,0.0,0.0,0.0,-0.0068553141318261,60.0,9.126516342163086,-0.0,-6.616173209295084e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388854980469,0.0,0.0,9.231815784005448e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435241699219,0.0,0.0,9.721555397845803e-05,298.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459655761719,0.0,0.0,7.180312240961939e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14263916015625,0.0,0.0,9.72155321505852e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13330078125,0.0,0.0,0.0004611478943843,286.2342224121094,294.1499938964844,292.6714172363281,292.2901611328125,293.5143737792969,292.79248046875,287.0538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836512617766,3.952380644989262e-09,0.0009836473036557,-0.0094068199396133,0.0,0.0,0.0,-0.0067721805535256,60.0,9.10297679901123,-0.0,-6.596923185497873e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388854980469,0.0,0.0,9.231815784005448e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435241699219,0.0,0.0,9.721555397845803e-05,298.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459655761719,0.0,0.0,7.180312240961939e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14263916015625,0.0,0.0,9.72155321505852e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13330078125,0.0,0.0,0.0004611478943843,286.2342224121094,294.1499938964844,292.6714172363281,292.2901611328125,293.5143737792969,292.79248046875,287.0538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836512617766,3.952380644989262e-09,0.0009836473036557,-0.0094068199396133,0.0,0.0,0.0,-0.0067721805535256,60.0,9.10297679901123,-0.0,-6.596923185497873e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444702148437,0.0,0.0,9.21869432204403e-05,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490478515625,0.0,0.0,9.707736899144948e-05,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1514587402344,0.0,0.0,7.170106255216524e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481628417969,0.0,0.0,9.707734716357665e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1389465332031,0.0,0.0,0.0004604924470186,286.2405090332031,294.1499938964844,292.64727783203125,292.2833251953125,293.4994506835937,292.7742919921875,287.0604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822528809309,3.788881208777184e-09,0.0009822491556406,-0.0089784292504191,0.0,0.0,0.0,-0.0066911266185343,60.0,9.074285507202148,-0.0,-6.578180489213993e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444702148437,0.0,0.0,9.21869432204403e-05,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490478515625,0.0,0.0,9.707736899144948e-05,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1514587402344,0.0,0.0,7.170106255216524e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481628417969,0.0,0.0,9.707734716357665e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1389465332031,0.0,0.0,0.0004604924470186,286.2405090332031,294.1499938964844,292.64727783203125,292.2833251953125,293.4994506835937,292.7742919921875,287.0604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822528809309,3.788881208777184e-09,0.0009822491556406,-0.0089784292504191,0.0,0.0,0.0,-0.0066911266185343,60.0,9.074285507202148,-0.0,-6.578180489213993e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500549316406,0.0,0.0,9.205938113154843e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545715332031,0.0,0.0,9.694304753793404e-05,298.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1569519042969,0.0,0.0,7.160184759413823e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537170410156,0.0,0.0,9.69430257100612e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14459228515625,0.0,0.0,0.0004598552768584,286.2467956542969,294.1499938964844,292.6230163574219,292.2730407714844,293.484375,292.7562255859375,287.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808936156332,3.62994634350855e-09,0.0009808900067582,-0.0085619920864701,0.0,0.0,0.0,-0.0066123353317379,60.0,9.040172576904297,-0.0,-6.55998775300759e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500549316406,0.0,0.0,9.205938113154843e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545715332031,0.0,0.0,9.694304753793404e-05,298.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1569519042969,0.0,0.0,7.160184759413823e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537170410156,0.0,0.0,9.69430257100612e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14459228515625,0.0,0.0,0.0004598552768584,286.2467956542969,294.1499938964844,292.6230163574219,292.2730407714844,293.484375,292.7562255859375,287.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808936156332,3.62994634350855e-09,0.0009808900067582,-0.0085619920864701,0.0,0.0,0.0,-0.0066123353317379,60.0,9.040172576904297,-0.0,-6.55998775300759e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15283203125,0.0,0.0,9.199720807373524e-05,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573486328125,0.0,0.0,9.6877571195364e-05,298.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596984863281,0.0,0.0,7.155349157983437e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.156494140625,0.0,0.0,9.687754936749116e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474304199219,0.0,0.0,0.0004595447098836,286.2499389648437,294.1499938964844,292.6108703613281,292.2665100097656,293.4767761230469,292.74725341796875,287.0703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980231212452,3.552478533563885e-09,0.000980227603577,-0.0083590121939778,0.0,0.0,0.0,-0.0065739313140511,60.0,9.020694732666016,-0.0,-6.551128706178133e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556396484375,0.0,0.0,9.193603182211518e-05,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600952148437,0.0,0.0,9.681314986664802e-05,298.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624450683594,0.0,0.0,7.150591409299523e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15924072265625,0.0,0.0,9.681312803877518e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502685546875,0.0,0.0,0.0004592391196638,286.2530822753906,294.1499938964844,292.59869384765625,292.2590637207031,293.4691467285156,292.73834228515625,287.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795794030651,3.476253285228381e-09,0.0009795759106054,-0.0081592863425612,0.0,0.0,0.0,-0.0065361433662474,60.0,8.999711990356445,-0.0,-6.54241816278045e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,9.181613859254868e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656494140625,0.0,0.0,9.668689745012672e-05,298.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16796875,0.0,0.0,7.141265814425424e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.164794921875,0.0,0.0,9.668687562225388e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,0.0004586402210406,286.25933837890625,294.1499938964844,292.5743408203125,292.2411804199219,293.4537658691406,292.7205810546875,287.08013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783016284927,3.3268641175254743e-09,0.0009782982524484,-0.007767854258418,0.0,0.0,0.0,-0.0064620836637914,60.0,8.954178810119629,-0.0,-6.525363716036736e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,9.181613859254868e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656494140625,0.0,0.0,9.668689745012672e-05,298.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16796875,0.0,0.0,7.141265814425424e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.164794921875,0.0,0.0,9.668687562225388e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,0.0004586402210406,286.25933837890625,294.1499938964844,292.5743408203125,292.2411804199219,293.4537658691406,292.7205810546875,287.08013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783016284927,3.3268641175254743e-09,0.0009782982524484,-0.007767854258418,0.0,0.0,0.0,-0.0064620836637914,60.0,8.954178810119629,-0.0,-6.525363716036736e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668395996094,0.0,0.0,9.170112753054128e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17120361328125,0.0,0.0,9.6565781859681e-05,298.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734924316406,0.0,0.0,7.132320752134547e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703796386719,0.0,0.0,9.656576003180815e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615905761719,0.0,0.0,0.0004580657405313,286.265625,294.1499938964844,292.54998779296875,292.2191772460937,293.438232421875,292.7030334472656,287.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770760079845,3.183564079023426e-09,0.0009770728647708,-0.0073923729360103,0.0,0.0,0.0,-0.0063910437747836,60.0,8.901772499084473,-0.0,-6.509024785827934e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668395996094,0.0,0.0,9.170112753054128e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17120361328125,0.0,0.0,9.6565781859681e-05,298.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734924316406,0.0,0.0,7.132320752134547e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703796386719,0.0,0.0,9.656576003180815e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615905761719,0.0,0.0,0.0004580657405313,286.265625,294.1499938964844,292.54998779296875,292.2191772460937,293.438232421875,292.7030334472656,287.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770760079845,3.183564079023426e-09,0.0009770728647708,-0.0073923729360103,0.0,0.0,0.0,-0.0063910437747836,60.0,8.901772499084473,-0.0,-6.509024785827934e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724548339844,0.0,0.0,9.158585453405976e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767578125,0.0,0.0,9.64443970588036e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17901611328125,0.0,0.0,7.123354589566588e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759338378906,0.0,0.0,9.644437523093076e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672668457031,0.0,0.0,0.0004574899212457,286.2719116210937,294.1499938964844,292.5240173339844,292.19342041015625,293.4226379394531,292.6855773925781,287.09326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758477099239,3.039935414506089e-09,0.0009758446831256,-0.0070160282775759,0.0,0.0,0.0,-0.0063198404386639,60.0,8.844460487365723,-0.0,-6.492668802593471e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724548339844,0.0,0.0,9.158585453405976e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767578125,0.0,0.0,9.64443970588036e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17901611328125,0.0,0.0,7.123354589566588e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759338378906,0.0,0.0,9.644437523093076e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672668457031,0.0,0.0,0.0004574899212457,286.2719116210937,294.1499938964844,292.5240173339844,292.19342041015625,293.4226379394531,292.6855773925781,287.09326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758477099239,3.039935414506089e-09,0.0009758446831256,-0.0070160282775759,0.0,0.0,0.0,-0.0063198404386639,60.0,8.844460487365723,-0.0,-6.492668802593471e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776123046875,0.0,0.0,9.147656237473711e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1818542480469,0.0,0.0,9.632930596126243e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841125488281,0.0,0.0,7.114854088285938e-05,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810607910156,0.0,0.0,9.63292841333896e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724853515625,0.0,0.0,0.000456943991594,286.2776794433594,294.1499938964844,292.4973449707031,292.1669921875,293.4080810546875,292.66949462890625,287.09930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974683149252,2.9037592330638518e-09,0.000974680238869,-0.0066592078655958,0.0,0.0,0.0,-0.006252332124859,60.0,8.785697937011719,-0.0,-6.477181102582108e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780700683594,0.0,0.0,9.146694355877116e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18231201171875,0.0,0.0,9.631917055230588e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845397949219,0.0,0.0,7.114105392247438e-05,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815185546875,0.0,0.0,9.631914872443303e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729431152344,0.0,0.0,0.0004568959411699,286.2781982421875,294.1499938964844,292.49493408203125,292.1645812988281,293.4068298339844,292.6681213378906,287.0998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745805873535,2.891769046442505e-09,0.0009745776769705,-0.0066277901642024,0.0,0.0,0.0,-0.0062463879585266,60.0,8.780396461486816,-0.0,-6.47581828161492e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1808776855469,0.0,0.0,9.140629845205694e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850891113281,0.0,0.0,9.62553094723262e-05,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18731689453125,0.0,0.0,7.109388388926163e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842956542969,0.0,0.0,9.625528764445336e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17578125,0.0,0.0,0.0004565929993987,286.2813415527344,294.1499938964844,292.4792785644531,292.1490783691406,293.3988342285156,292.6593322753906,287.10308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973934365902,2.816207489431121e-09,0.0009739315137267,-0.006429795641452,0.0,0.0,0.0,-0.0062089287675917,60.0,8.7459716796875,-0.0,-6.467233504281468e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836853027344,0.0,0.0,9.134511492447928e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878967285156,0.0,0.0,9.61908808676526e-05,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900939941406,0.0,0.0,7.104629912646487e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18707275390625,0.0,0.0,9.619085903977977e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786193847656,0.0,0.0,0.000456287380075,286.2844543457031,294.1499938964844,292.4629821777344,292.1329040527344,293.3907470703125,292.6505126953125,287.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732823818922,2.739972471133001e-09,0.0009732796461321,-0.0062300357967615,0.0,0.0,0.0,-0.0061711356975138,60.0,8.710256576538086,-0.0,-6.458576962131701e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
