time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806020,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893005371094,0.0,0.0,9.122152550844476e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934509277344,0.0,0.0,9.606072853785008e-05,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956481933594,0.0,0.0,7.095016917446628e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1926574707031,0.0,0.0,9.606070670997724e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842956542969,0.0,0.0,0.0004556700296234,286.2907409667969,294.1499938964844,292.4284362792969,292.0986328125,293.3744201660156,292.6328125,287.1128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719653753563,2.5859818730822326e-09,0.0009719628142192,-0.0058265309780836,0.0,0.0,0.0,-0.0060947956517338,60.0,8.635190963745117,-0.0,-6.441110400601249e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893005371094,0.0,0.0,9.122152550844476e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934509277344,0.0,0.0,9.606072853785008e-05,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956481933594,0.0,0.0,7.095016917446628e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1926574707031,0.0,0.0,9.606070670997724e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842956542969,0.0,0.0,0.0004556700296234,286.2907409667969,294.1499938964844,292.4284362792969,292.0986328125,293.3744201660156,292.6328125,287.1128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719653753563,2.5859818730822326e-09,0.0009719628142192,-0.0058265309780836,0.0,0.0,0.0,-0.0060947956517338,60.0,8.635190963745117,-0.0,-6.441110400601249e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949462890625,0.0,0.0,9.109724487643688e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19903564453125,0.0,0.0,9.592985588824376e-05,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012023925781,0.0,0.0,7.085350807756186e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982421875,0.0,0.0,9.592983406037092e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19000244140625,0.0,0.0,0.0004550492158159,286.2970275878906,294.1499938964844,292.3915405273437,292.06207275390625,293.35772705078125,292.61505126953125,287.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706410928629,2.431132184455009e-09,0.0009706386481411,-0.0054207714274525,0.0,0.0,0.0,-0.0060180299915373,60.0,8.555599212646484,-0.0,-6.423569942626274e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949462890625,0.0,0.0,9.109724487643688e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19903564453125,0.0,0.0,9.592985588824376e-05,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012023925781,0.0,0.0,7.085350807756186e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982421875,0.0,0.0,9.592983406037092e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19000244140625,0.0,0.0,0.0004550492158159,286.2970275878906,294.1499938964844,292.3915405273437,292.06207275390625,293.35772705078125,292.61505126953125,287.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706410928629,2.431132184455009e-09,0.0009706386481411,-0.0054207714274525,0.0,0.0,0.0,-0.0060180299915373,60.0,8.555599212646484,-0.0,-6.423569942626274e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005615234375,0.0,0.0,9.09732116269879e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046203613281,0.0,0.0,9.579924517311156e-05,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,7.07570361555554e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.203857421875,0.0,0.0,9.579923062119632e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956787109375,0.0,0.0,0.000454429682577,286.30328369140625,294.1499938964844,292.3525695800781,292.0234375,293.3407287597656,292.5973205566406,287.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693194297142,2.2765975771221747e-09,0.0009693171596154,-0.0050158351659774,0.0,0.0,0.0,-0.0059414198622107,60.0,8.472500801086426,-0.0,-6.406089170241104e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005615234375,0.0,0.0,9.09732116269879e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046203613281,0.0,0.0,9.579924517311156e-05,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,7.07570361555554e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.203857421875,0.0,0.0,9.579923062119632e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956787109375,0.0,0.0,0.000454429682577,286.30328369140625,294.1499938964844,292.3525695800781,292.0234375,293.3407287597656,292.5973205566406,287.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693194297142,2.2765975771221747e-09,0.0009693171596154,-0.0050158351659774,0.0,0.0,0.0,-0.0059414198622107,60.0,8.472500801086426,-0.0,-6.406089170241104e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062072753906,0.0,0.0,9.085067722480744e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.210205078125,0.0,0.0,9.567021334078164e-05,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123107910156,0.0,0.0,7.066173566272482e-05,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094421386719,0.0,0.0,9.56701915129088e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2013854980469,0.0,0.0,0.0004538175999186,286.3095703125,294.1499938964844,292.311767578125,291.9829406738281,293.3233337402344,292.57977294921875,287.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680137154646,2.123925035846241e-09,0.0009680116199888,-0.0046157757751643,0.0,0.0,0.0,-0.0058657336048781,60.0,8.38570499420166,-0.0,-6.388842876958736e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062072753906,0.0,0.0,9.085067722480744e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.210205078125,0.0,0.0,9.567021334078164e-05,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123107910156,0.0,0.0,7.066173566272482e-05,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094421386719,0.0,0.0,9.56701915129088e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2013854980469,0.0,0.0,0.0004538175999186,286.3095703125,294.1499938964844,292.311767578125,291.9829406738281,293.3233337402344,292.57977294921875,287.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680137154646,2.123925035846241e-09,0.0009680116199888,-0.0046157757751643,0.0,0.0,0.0,-0.0058657336048781,60.0,8.38570499420166,-0.0,-6.388842876958736e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20904541015625,0.0,0.0,9.079016308533028e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130126953125,0.0,0.0,9.5606483228039e-05,298.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151184082031,0.0,0.0,7.061466021696106e-05,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122497558594,0.0,0.0,9.560646140016615e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042236328125,0.0,0.0,0.0004535152984317,286.31268310546875,294.1499938964844,292.2907409667969,291.9621276855469,293.31451416015625,292.5711364746094,287.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673688327893,2.04852046437054e-09,0.0009673667955212,-0.0044181863777339,0.0,0.0,0.0,-0.0058283521793782,60.0,8.341161727905273,-0.0,-6.380332706612536e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,9.0730405645445e-05,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158203125,0.0,0.0,9.554356074659154e-05,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178955078125,0.0,0.0,7.056818867567927e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2150573730469,0.0,0.0,9.55435389187187e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20709228515625,0.0,0.0,0.0004532168095465,286.3158264160156,294.1499938964844,292.2693786621094,291.94091796875,293.3055419921875,292.5625915527344,287.13885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667320991866,1.974070684696016e-09,0.0009667301201261,-0.0042230985127389,0.0,0.0,0.0,-0.0057914438657462,60.0,8.2959566116333,-0.0,-6.371936933646793e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174987792969,0.0,0.0,9.061367745744064e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214050292969,0.0,0.0,9.542064071865752e-05,298.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234802246094,0.0,0.0,7.047739927656949e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206726074219,0.0,0.0,9.542061889078468e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127990722656,0.0,0.0,0.0004526337434072,286.3221130371094,294.1499938964844,292.22564697265625,291.8975524902344,293.2873229980469,292.5460205078125,287.1452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654882596805,1.8286312464255161e-09,0.000965486455243,-0.0038419887423515,0.0,0.0,0.0,-0.0057193432003259,60.0,8.203843116760254,-0.0,-6.355550397074694e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174987792969,0.0,0.0,9.061367745744064e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214050292969,0.0,0.0,9.542064071865752e-05,298.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234802246094,0.0,0.0,7.047739927656949e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206726074219,0.0,0.0,9.542061889078468e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127990722656,0.0,0.0,0.0004526337434072,286.3221130371094,294.1499938964844,292.22564697265625,291.8975524902344,293.2873229980469,292.5460205078125,287.1452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654882596805,1.8286312464255161e-09,0.000965486455243,-0.0038419887423515,0.0,0.0,0.0,-0.0057193432003259,60.0,8.203843116760254,-0.0,-6.355550397074694e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22314453125,0.0,0.0,9.050087828654796e-05,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270202636719,0.0,0.0,9.530185343464836e-05,298.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22906494140625,0.0,0.0,7.038966577965766e-05,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262878417969,0.0,0.0,9.530183160677552e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.218505859375,0.0,0.0,0.0004520702932495,286.328369140625,294.1499938964844,292.18084716796875,291.8531494140625,293.26861572265625,292.5302734375,287.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642862714827,1.6880883357828223e-09,0.0009642845834605,-0.0034737084060907,0.0,0.0,0.0,-0.0056496695615351,60.0,8.109881401062012,-0.0,-6.339735847404881e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22314453125,0.0,0.0,9.050087828654796e-05,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270202636719,0.0,0.0,9.530185343464836e-05,298.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22906494140625,0.0,0.0,7.038966577965766e-05,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262878417969,0.0,0.0,9.530183160677552e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.218505859375,0.0,0.0,0.0004520702932495,286.328369140625,294.1499938964844,292.18084716796875,291.8531494140625,293.26861572265625,292.5302734375,287.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642862714827,1.6880883357828223e-09,0.0009642845834605,-0.0034737084060907,0.0,0.0,0.0,-0.0056496695615351,60.0,8.109881401062012,-0.0,-6.339735847404881e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22882080078125,0.0,0.0,9.03929612832144e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326354980469,0.0,0.0,9.518821025267243e-05,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2346496582031,0.0,0.0,7.030572305666283e-05,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319030761719,0.0,0.0,9.51881884247996e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242126464844,0.0,0.0,0.0004515312321018,286.3346252441406,294.1499938964844,292.1352233886719,291.8078918457031,293.2494812011719,292.5155334472656,287.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963136262726,1.553625783579093e-09,0.0009631347493268,-0.0031213592737913,0.0,0.0,0.0,-0.005583010148257,60.0,8.014564514160156,-0.0,-6.324623313958e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22882080078125,0.0,0.0,9.03929612832144e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326354980469,0.0,0.0,9.518821025267243e-05,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2346496582031,0.0,0.0,7.030572305666283e-05,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319030761719,0.0,0.0,9.51881884247996e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242126464844,0.0,0.0,0.0004515312321018,286.3346252441406,294.1499938964844,292.1352233886719,291.8078918457031,293.2494812011719,292.5155334472656,287.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963136262726,1.553625783579093e-09,0.0009631347493268,-0.0031213592737913,0.0,0.0,0.0,-0.005583010148257,60.0,8.014564514160156,-0.0,-6.324623313958e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344665527344,0.0,0.0,9.02903630048968e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382507324219,0.0,0.0,9.508016955805942e-05,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,7.022592762950808e-05,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2375183105469,0.0,0.0,9.508014773018658e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299499511719,0.0,0.0,0.0004510187136474,286.34088134765625,294.1499938964844,292.08905029296875,291.7621154785156,293.2298583984375,292.5020751953125,287.1644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620430064387,1.4257932612338207e-09,0.0009620415512472,-0.0027863827999681,0.0,0.0,0.0,-0.005519637838006,60.0,7.9183669090271,-0.0,-6.310273192866589e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344665527344,0.0,0.0,9.02903630048968e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382507324219,0.0,0.0,9.508016955805942e-05,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,7.022592762950808e-05,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2375183105469,0.0,0.0,9.508014773018658e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299499511719,0.0,0.0,0.0004510187136474,286.34088134765625,294.1499938964844,292.08905029296875,291.7621154785156,293.2298583984375,292.5020751953125,287.1644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620430064387,1.4257932612338207e-09,0.0009620415512472,-0.0027863827999681,0.0,0.0,0.0,-0.005519637838006,60.0,7.9183669090271,-0.0,-6.310273192866589e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373046875,0.0,0.0,9.024149767355992e-05,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410583496094,0.0,0.0,9.50287067098543e-05,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430419921875,0.0,0.0,7.018791802693158e-05,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403564453125,0.0,0.0,9.502869215793908e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327880859375,0.0,0.0,0.0004507746198214,286.3440246582031,294.1499938964844,292.0657958984375,291.73907470703125,293.2199401855469,292.4956359863281,287.1676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615222224965,1.364907187273445e-09,0.0009615208837203,-0.0026268346700817,0.0,0.0,0.0,-0.0054894536733627,60.0,7.870160579681396,-0.0,-6.3034441666332e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401428222656,0.0,0.0,9.019533172249794e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,9.498009603703396e-05,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.245849609375,0.0,0.0,7.015201117610559e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431640625,0.0,0.0,9.49800742091611e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,0.0004505440301727,286.3471374511719,294.1499938964844,292.04254150390625,291.71600341796875,293.2097473144531,292.4902648925781,287.1707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610304259695,1.3073858662338012e-09,0.0009610291454009,-0.0024761033710092,0.0,0.0,0.0,-0.0054609384387731,60.0,7.821885585784912,-0.0,-6.29699528076344e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2487487792969,0.0,0.0,9.011132351588458e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25244140625,0.0,0.0,9.489162766840308e-05,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544860839844,0.0,0.0,7.008667307673022e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.251708984375,0.0,0.0,9.489161311648786e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24432373046875,0.0,0.0,0.0004501244111452,286.35748291015625,294.1499938964844,291.9959716796875,291.6698303222656,293.1905822753906,292.4806823730469,287.1770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009444245370104,1.1869785154772215e-09,0.0009444233146496,-0.0021761583629995,0.0,0.0,0.0,-0.0053229522891342,60.0,7.657604217529297,-0.0,-6.285269904537928e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2487487792969,0.0,0.0,9.011132351588458e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25244140625,0.0,0.0,9.489162766840308e-05,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544860839844,0.0,0.0,7.008667307673022e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.251708984375,0.0,0.0,9.489161311648786e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24432373046875,0.0,0.0,0.0004501244111452,286.35748291015625,294.1499938964844,291.9959716796875,291.6698303222656,293.1905822753906,292.4806823730469,287.1770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009444245370104,1.1869785154772215e-09,0.0009444233146496,-0.0021761583629995,0.0,0.0,0.0,-0.0053229522891342,60.0,7.657604217529297,-0.0,-6.285269904537928e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,9.004615276353434e-05,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638854980469,0.0,0.0,9.48229935602285e-05,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26611328125,0.0,0.0,7.00359814800322e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630615234375,0.0,0.0,9.482297900831328e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558288574219,0.0,0.0,0.0004497988265939,286.3717956542969,294.1499938964844,291.9496154785156,291.62384033203125,293.1708374023437,292.4712219238281,287.1832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008996339165605,1.0616020285070251e-09,0.000899632810615,-0.0018913337262347,0.0,0.0,0.0,-0.0050410432741045,60.0,7.385671615600586,-0.0,-6.276179931319349e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,9.004615276353434e-05,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638854980469,0.0,0.0,9.48229935602285e-05,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26611328125,0.0,0.0,7.00359814800322e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630615234375,0.0,0.0,9.482297900831328e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558288574219,0.0,0.0,0.0004497988265939,286.3717956542969,294.1499938964844,291.9496154785156,291.62384033203125,293.1708374023437,292.4712219238281,287.1832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008996339165605,1.0616020285070251e-09,0.000899632810615,-0.0018913337262347,0.0,0.0,0.0,-0.0050410432741045,60.0,7.385671615600586,-0.0,-6.276179931319349e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979431152344,0.0,0.0,9.002307342598215e-05,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,9.479869186179712e-05,298.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050537109375,0.0,0.0,7.001803169259802e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004150390625,0.0,0.0,9.47986773098819e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2936706542969,0.0,0.0,0.0004496835754252,286.42340087890625,294.1499938964844,291.9036865234375,291.57830810546875,293.1549987792969,292.4632263183594,287.1891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007702872389927,9.035309167515491e-10,0.0007702863658778,-0.0016051101265475,0.0,0.0,0.0,-0.004319307859987,60.0,6.431777477264404,-0.0,-6.27296188326909e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979431152344,0.0,0.0,9.002307342598215e-05,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,9.479869186179712e-05,298.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050537109375,0.0,0.0,7.001803169259802e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004150390625,0.0,0.0,9.47986773098819e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2936706542969,0.0,0.0,0.0004496835754252,286.42340087890625,294.1499938964844,291.9036865234375,291.57830810546875,293.1549987792969,292.4632263183594,287.1891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007702872389927,9.035309167515491e-10,0.0007702863658778,-0.0016051101265475,0.0,0.0,0.0,-0.004319307859987,60.0,6.431777477264404,-0.0,-6.27296188326909e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270263671875,0.0,0.0,4.392855407786556e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309936523437,0.0,0.0,4.625891233445145e-05,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33514404296875,0.0,0.0,3.416669278522022e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3292236328125,0.0,0.0,4.625890505849384e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3228454589844,0.0,0.0,0.0002194320695707,286.46270751953125,294.1499938964844,291.85845947265625,291.5334777832031,293.1310729980469,292.4457092285156,287.1951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006323843263089,7.50012496553154e-10,0.0006323835696093,-0.0013394111301749,0.0,0.0,0.0,-0.0035369456745684,60.0,5.442891597747803,-0.0,-1.493683932096701e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270263671875,0.0,0.0,4.392855407786556e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309936523437,0.0,0.0,4.625891233445145e-05,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33514404296875,0.0,0.0,3.416669278522022e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3292236328125,0.0,0.0,4.625890505849384e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3228454589844,0.0,0.0,0.0002194320695707,286.46270751953125,294.1499938964844,291.85845947265625,291.5334777832031,293.1310729980469,292.4457092285156,287.1951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006323843263089,7.50012496553154e-10,0.0006323835696093,-0.0013394111301749,0.0,0.0,0.0,-0.0035369456745684,60.0,5.442891597747803,-0.0,-1.493683932096701e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3347473144531,0.0,0.0,9.019375283969566e-05,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3387145996094,0.0,0.0,9.49784298427403e-05,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429870605469,0.0,0.0,7.015078153926879e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369445800781,0.0,0.0,9.497840801486744e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33056640625,0.0,0.0,0.0004505361430346,286.47442626953125,294.1499938964844,291.8362121582031,291.5113830566406,293.112548828125,292.4219665527344,287.1982421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.774316276889294e-05,4.4072348548418456e-10,9.774272621143608e-05,-0.0010609264718368,0.0,0.0,0.0,-0.0007292474037967,60.0,4.993251323699951,-0.0,-6.296769328173468e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34588623046875,0.0,0.0,4.456297756405547e-05,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3498840332031,0.0,0.0,4.692699440056458e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544921875,0.0,0.0,3.466013367869891e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34796142578125,0.0,0.0,4.692698348662816e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417358398437,0.0,0.0,0.0002226011565653,286.4896850585937,294.1499938964844,291.814208984375,291.4895935058594,293.0960693359375,292.4189147949219,287.2010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004689774359576,5.880290698812012e-10,0.000468976853881,-0.0010769612854346,0.0,0.0,0.0,-0.0026425148826092,60.0,4.9659342765808105,-0.0,-1.5371394823660012e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524169921875,0.0,0.0,3.60235026164446e-05,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564453125,0.0,0.0,3.793450741795823e-05,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612060546875,0.0,0.0,2.8018312150379643e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544311523437,0.0,0.0,3.7934500142000616e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482666015625,0.0,0.0,0.0001799447200028,286.49420166015625,294.1499938964844,291.7711486816406,291.4468994140625,293.0860290527344,292.4155578613281,287.2071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003838347329292,4.80080253328907e-10,0.0003838342381641,-0.0008783047669567,0.0,0.0,0.0,-0.0021620343904942,60.0,4.090742111206055,-0.0,-1.00446930773046e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524169921875,0.0,0.0,3.60235026164446e-05,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564453125,0.0,0.0,3.793450741795823e-05,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612060546875,0.0,0.0,2.8018312150379643e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544311523437,0.0,0.0,3.7934500142000616e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482666015625,0.0,0.0,0.0001799447200028,286.49420166015625,294.1499938964844,291.7711486816406,291.4468994140625,293.0860290527344,292.4155578613281,287.2071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003838347329292,4.80080253328907e-10,0.0003838342381641,-0.0008783047669567,0.0,0.0,0.0,-0.0021620343904942,60.0,4.090742111206055,-0.0,-1.00446930773046e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612365722656,0.0,0.0,3.176852987962775e-05,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653259277344,0.0,0.0,3.3453812648076564e-05,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703918457031,0.0,0.0,2.47088846663246e-05,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631591796875,0.0,0.0,3.345380901009776e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3571472167969,0.0,0.0,0.0001586902653798,286.5031433105469,294.1499938964844,291.72955322265625,291.4056701660156,293.07940673828125,292.4154663085937,287.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002849291777238,3.6972108707900015e-10,0.000284928799374,-0.0006870743236504,0.0,0.0,0.0,-0.0016131113516166,60.0,3.356222152709961,-0.0,-7.811942204227762e-09,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612365722656,0.0,0.0,3.176852987962775e-05,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653259277344,0.0,0.0,3.3453812648076564e-05,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703918457031,0.0,0.0,2.47088846663246e-05,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631591796875,0.0,0.0,3.345380901009776e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3571472167969,0.0,0.0,0.0001586902653798,286.5031433105469,294.1499938964844,291.72955322265625,291.4056701660156,293.07940673828125,292.4154663085937,287.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002849291777238,3.6972108707900015e-10,0.000284928799374,-0.0006870743236504,0.0,0.0,0.0,-0.0016131113516166,60.0,3.356222152709961,-0.0,-7.811942204227762e-09,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619384765625,0.0,0.0,2.1854895749129355e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659973144531,0.0,0.0,2.301427230122499e-05,298.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37109375,0.0,0.0,1.699827225820627e-05,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638610839844,0.0,0.0,2.3014268663246185e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578186035156,0.0,0.0,0.0001091696467483,286.50311279296875,294.1499938964844,291.689697265625,291.3661193847656,293.0730895996094,292.4172058105469,287.2187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002328925038455,2.9128305323311565e-10,0.0002328922128072,-0.0005328960251063,0.0,0.0,0.0,-0.0013118132483214,60.0,2.832620143890381,-0.0,-3.697109063338644e-09,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619384765625,0.0,0.0,2.1854895749129355e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659973144531,0.0,0.0,2.301427230122499e-05,298.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37109375,0.0,0.0,1.699827225820627e-05,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638610839844,0.0,0.0,2.3014268663246185e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578186035156,0.0,0.0,0.0001091696467483,286.50311279296875,294.1499938964844,291.689697265625,291.3661193847656,293.0730895996094,292.4172058105469,287.2187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002328925038455,2.9128305323311565e-10,0.0002328922128072,-0.0005328960251063,0.0,0.0,0.0,-0.0013118132483214,60.0,2.832620143890381,-0.0,-3.697109063338644e-09,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677062988281,0.0,0.0,2.256054358440452e-05,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3718566894531,0.0,0.0,2.3757354938425124e-05,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37725830078125,0.0,0.0,1.754711047396995e-05,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695678710937,0.0,0.0,2.375735130044632e-05,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636169433594,0.0,0.0,0.0001126945135183,286.5113525390625,294.1499938964844,291.6517944335937,291.3285522460937,293.0673522949219,292.42041015625,287.2242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001387619704473,1.9887606839130711e-10,0.0001387617812724,-0.0003840867429971,0.0,0.0,0.0,-0.000797135522589,60.0,2.336225986480713,-0.0,-3.939707227118561e-09,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677062988281,0.0,0.0,2.256054358440452e-05,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3718566894531,0.0,0.0,2.3757354938425124e-05,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37725830078125,0.0,0.0,1.754711047396995e-05,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695678710937,0.0,0.0,2.375735130044632e-05,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636169433594,0.0,0.0,0.0001126945135183,286.5113525390625,294.1499938964844,291.6517944335937,291.3285522460937,293.0673522949219,292.42041015625,287.2242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001387619704473,1.9887606839130711e-10,0.0001387617812724,-0.0003840867429971,0.0,0.0,0.0,-0.000797135522589,60.0,2.336225986480713,-0.0,-3.939707227118561e-09,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780212402344,0.0,0.0,1.37785045808414e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822326660156,0.0,0.0,1.4509438187815247e-05,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38800048828125,0.0,0.0,1.0716627002693713e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797302246094,0.0,0.0,1.4509435459331144e-05,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739318847656,0.0,0.0,6.882643356220797e-05,286.5257873535156,294.1499938964844,291.6336669921875,291.3105773925781,293.0664978027344,292.4213256835937,287.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000146811173181,1.8362365794555302e-10,0.0001468109840061,-0.0003359388792887,0.0,0.0,0.0,-0.000826945353765,60.0,2.111988306045532,-0.0,-1.469497967754307e-09,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
