time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808360,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.378662109375,0.0,0.0,1.1604660357988903e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.38287353515625,0.0,0.0,1.2220274584251456e-05,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.388671875,0.0,0.0,9.025858162203804e-06,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38037109375,0.0,0.0,1.2220272765262052e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746032714844,0.0,0.0,5.796764162369072e-05,286.5267333984375,294.1499938964844,291.6161193847656,291.2931823730469,293.06573486328125,292.4219970703125,287.2295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001236510724993,1.5465566327588218e-10,0.0001236509124282,-0.0002829415025189,0.0,0.0,0.0,-0.0006964907515794,60.0,1.921091794967652,-0.0,-1.0423888419097691e-09,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37945556640625,0.0,0.0,7.946347977849655e-06,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836364746094,0.0,0.0,8.367893315153196e-06,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38946533203125,0.0,0.0,6.180500349728391e-06,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811340332031,0.0,0.0,8.367891496163793e-06,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753662109375,0.0,0.0,3.969362660427578e-05,286.52783203125,294.1499938964844,291.5829162597656,291.26025390625,293.0648498535156,292.42291259765625,287.23468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.466930739814416e-05,1.0589981669362203e-10,8.466919825877994e-05,-0.0001937433407874,0.0,0.0,0.0,-0.0004769178631249,60.0,1.5846480131149292,-0.0,-4.887649174278863e-10,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37945556640625,0.0,0.0,7.946347977849655e-06,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836364746094,0.0,0.0,8.367893315153196e-06,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38946533203125,0.0,0.0,6.180500349728391e-06,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811340332031,0.0,0.0,8.367891496163793e-06,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753662109375,0.0,0.0,3.969362660427578e-05,286.52783203125,294.1499938964844,291.5829162597656,291.26025390625,293.0648498535156,292.42291259765625,287.23468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.466930739814416e-05,1.0589981669362203e-10,8.466919825877994e-05,-0.0001937433407874,0.0,0.0,0.0,-0.0004769178631249,60.0,1.5846480131149292,-0.0,-4.887649174278863e-10,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797607421875,0.0,0.0,5.150634478923166e-06,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38397216796875,0.0,0.0,5.423869424703298e-06,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3898010253906,0.0,0.0,4.0060535866359714e-06,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814392089844,0.0,0.0,5.423868515208596e-06,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757019042969,0.0,0.0,2.572846642578952e-05,286.5283203125,294.1499938964844,291.5524597167969,291.23004150390625,293.064453125,292.4233093261719,287.2396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.488078386406414e-05,6.864191159916544e-11,5.488071474246681e-05,-0.000125580074382,0.0,0.0,0.0,-0.0003091276157647,60.0,1.3092117309570312,-0.0,-2.0534600408961268e-10,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797607421875,0.0,0.0,5.150634478923166e-06,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38397216796875,0.0,0.0,5.423869424703298e-06,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3898010253906,0.0,0.0,4.0060535866359714e-06,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814392089844,0.0,0.0,5.423868515208596e-06,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757019042969,0.0,0.0,2.572846642578952e-05,286.5283203125,294.1499938964844,291.5524597167969,291.23004150390625,293.064453125,292.4233093261719,287.2396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.488078386406414e-05,6.864191159916544e-11,5.488071474246681e-05,-0.000125580074382,0.0,0.0,0.0,-0.0003091276157647,60.0,1.3092117309570312,-0.0,-2.0534600408961268e-10,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3798828125,0.0,0.0,3.105803443759214e-06,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840637207031,0.0,0.0,3.270562729085213e-06,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3899230957031,0.0,0.0,2.415627704976941e-06,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3815612792969,0.0,0.0,3.270562274337862e-06,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37579345703125,0.0,0.0,1.5514120605075732e-05,286.5284729003906,294.1499938964844,291.52496337890625,291.2027893066406,293.0643310546875,292.4234619140625,287.24432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.30929433403071e-05,4.13908213259262e-11,3.3092903322540224e-05,-7.572431059088558e-05,0.0,0.0,0.0,-0.0001864030055003,60.0,1.0906901359558103,-0.0,-7.466426088509337e-11,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3798828125,0.0,0.0,3.105803443759214e-06,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840637207031,0.0,0.0,3.270562729085213e-06,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3899230957031,0.0,0.0,2.415627704976941e-06,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3815612792969,0.0,0.0,3.270562274337862e-06,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37579345703125,0.0,0.0,1.5514120605075732e-05,286.5284729003906,294.1499938964844,291.52496337890625,291.2027893066406,293.0643310546875,292.4234619140625,287.24432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.30929433403071e-05,4.13908213259262e-11,3.3092903322540224e-05,-7.572431059088558e-05,0.0,0.0,0.0,-0.0001864030055003,60.0,1.0906901359558103,-0.0,-7.466426088509337e-11,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,1.6706558199075516e-06,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38409423828125,0.0,0.0,1.759282213242841e-06,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38995361328125,0.0,0.0,1.2994004237043557e-06,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.381591796875,0.0,0.0,1.7592818721823278e-06,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758239746094,0.0,0.0,8.345265996467788e-06,286.5285339355469,294.1499938964844,291.500732421875,291.17877197265625,293.0643005371094,292.4234924316406,287.2488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.7801303329179063e-05,2.2264844481978407e-11,1.780128150130622e-05,-4.073340824106708e-05,0.0,0.0,0.0,-0.0001002695935312,60.0,0.9195739030838012,-0.0,-2.16042288225804e-11,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,1.6706558199075516e-06,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38409423828125,0.0,0.0,1.759282213242841e-06,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38995361328125,0.0,0.0,1.2994004237043557e-06,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.381591796875,0.0,0.0,1.7592818721823278e-06,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758239746094,0.0,0.0,8.345265996467788e-06,286.5285339355469,294.1499938964844,291.500732421875,291.17877197265625,293.0643005371094,292.4234924316406,287.2488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.7801303329179063e-05,2.2264844481978407e-11,1.780128150130622e-05,-4.073340824106708e-05,0.0,0.0,0.0,-0.0001002695935312,60.0,0.9195739030838012,-0.0,-2.16042288225804e-11,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,9.765866479938268e-07,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841247558594,0.0,0.0,1.0283935125698918e-06,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38995361328125,0.0,0.0,7.595683086947247e-07,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.381591796875,0.0,0.0,1.0283932851962163e-06,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758239746094,0.0,0.0,4.878249455941841e-06,286.5285339355469,294.1499938964844,291.4898986816406,291.16802978515625,293.0643005371094,292.42352294921875,287.25103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0405913599242922e-05,1.3015100282232071e-11,1.0405900866317095e-05,-2.3811013306840323e-05,0.0,0.0,0.0,-5.86134847253561e-05,60.0,0.8352779746055603,-0.0,-7.382210294448743e-12,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,7.162773272284539e-07,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841247558594,0.0,0.0,7.542749926869874e-07,298.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38995361328125,0.0,0.0,5.571052383857023e-07,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.381591796875,0.0,0.0,7.542748790001497e-07,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758239746094,0.0,0.0,3.5779510199063225e-06,286.5285339355469,294.1499938964844,291.47998046875,291.158203125,293.0643005371094,292.42352294921875,287.2530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-7.632715096406173e-06,9.546425282225268e-12,7.632705091964453e-06,-1.7464997654315084e-05,0.0,0.0,0.0,-4.299278953112662e-05,60.0,0.7834495306015015,-0.0,-3.971249978168556e-12,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,2.3173281249455613e-07,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841247558594,0.0,0.0,2.4402595499850577e-07,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38995361328125,0.0,0.0,1.8023683878709562e-07,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.381591796875,0.0,0.0,2.440259265767964e-07,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758239746094,0.0,0.0,1.1575525604712311e-06,286.5285339355469,294.1499938964844,291.4629821777344,291.141357421875,293.0643005371094,292.42352294921875,287.2571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-2.469289256623597e-06,3.0884227467109504e-12,2.469286300765816e-06,-5.6502208281017374e-06,0.0,0.0,0.0,-1.390877878293395e-05,60.0,0.6834179162979126,-0.0,-4.1566156441276425e-13,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,2.3173281249455613e-07,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841247558594,0.0,0.0,2.4402595499850577e-07,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38995361328125,0.0,0.0,1.8023683878709562e-07,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.381591796875,0.0,0.0,2.440259265767964e-07,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758239746094,0.0,0.0,1.1575525604712311e-06,286.5285339355469,294.1499938964844,291.4629821777344,291.141357421875,293.0643005371094,292.42352294921875,287.2571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-2.469289256623597e-06,3.0884227467109504e-12,2.469286300765816e-06,-5.6502208281017374e-06,0.0,0.0,0.0,-1.390877878293395e-05,60.0,0.6834179162979126,-0.0,-4.1566156441276425e-13,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,1.9353707969571587e-08,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841247558594,0.0,0.0,2.0380401366537623e-08,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38995361328125,0.0,0.0,1.5052902924139744e-08,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.381591796875,0.0,0.0,2.0380397813823947e-08,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758239746094,0.0,0.0,9.66757127685014e-08,286.5285339355469,294.1499938964844,291.45001220703125,291.1284484863281,293.0643005371094,292.42352294921875,287.2610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.062924551182732e-07,2.580188124788607e-13,2.062921993228884e-07,-4.7199631580951973e-07,0.0,0.0,0.0,-1.1619849829003217e-06,60.0,0.608166515827179,-0.0,-2.899300393069036e-15,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,1.9353707969571587e-08,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841247558594,0.0,0.0,2.0380401366537623e-08,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38995361328125,0.0,0.0,1.5052902924139744e-08,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.381591796875,0.0,0.0,2.0380397813823947e-08,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758239746094,0.0,0.0,9.66757127685014e-08,286.5285339355469,294.1499938964844,291.45001220703125,291.1284484863281,293.0643005371094,292.42352294921875,287.2610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.062924551182732e-07,2.580188124788607e-13,2.062921993228884e-07,-4.7199631580951973e-07,0.0,0.0,0.0,-1.1619849829003217e-06,60.0,0.608166515827179,-0.0,-2.899300393069036e-15,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,1.709072328104355e-09,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841247558594,0.0,0.0,1.799736581986621e-09,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38995361328125,0.0,0.0,1.3292800193909216e-09,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.381591796875,0.0,0.0,1.799736248919714e-09,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758239746094,0.0,0.0,8.537163864730246e-09,286.5285339355469,294.1499938964844,291.4414367675781,291.1199645996094,293.0643005371094,292.42352294921875,287.26483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8509229704477548e-08,2.310116175771853e-14,1.8509206611838642e-08,-4.2158220026067283e-08,0.0,0.0,0.0,-1.042208168655634e-07,60.0,0.5517038702964783,-0.0,-2.2609226766877174e-17,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,1.709072328104355e-09,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841247558594,0.0,0.0,1.799736581986621e-09,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38995361328125,0.0,0.0,1.3292800193909216e-09,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.381591796875,0.0,0.0,1.799736248919714e-09,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758239746094,0.0,0.0,8.537163864730246e-09,286.5285339355469,294.1499938964844,291.4414367675781,291.1199645996094,293.0643005371094,292.42352294921875,287.26483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8509229704477548e-08,2.310116175771853e-14,1.8509206611838642e-08,-4.2158220026067283e-08,0.0,0.0,0.0,-1.042208168655634e-07,60.0,0.5517038702964783,-0.0,-2.2609226766877174e-17,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,4.884160298423972e-10,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841247558594,0.0,0.0,5.143259151907387e-10,298.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38995361328125,0.0,0.0,3.7987957224316915e-10,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.381591796875,0.0,0.0,5.14325859679587e-10,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758239746094,0.0,0.0,2.439737523118879e-09,286.5285339355469,294.1499938964844,291.4374084472656,291.115966796875,293.0643005371094,292.42352294921875,287.268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.2893818214272414e-09,6.587456969476104e-15,5.289375160089094e-09,-1.2047753017441213e-08,0.0,0.0,0.0,-2.9773218557238585e-08,60.0,0.5098947882652283,-0.0,-1.8464801262260898e-18,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,4.884160298423972e-10,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841247558594,0.0,0.0,5.143259151907387e-10,298.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38995361328125,0.0,0.0,3.7987957224316915e-10,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.381591796875,0.0,0.0,5.14325859679587e-10,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758239746094,0.0,0.0,2.439737523118879e-09,286.5285339355469,294.1499938964844,291.4374084472656,291.115966796875,293.0643005371094,292.42352294921875,287.268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.2893818214272414e-09,6.587456969476104e-15,5.289375160089094e-09,-1.2047753017441213e-08,0.0,0.0,0.0,-2.9773218557238585e-08,60.0,0.5098947882652283,-0.0,-1.8464801262260898e-18,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37957763671875,0.0,0.0,5.05302077957736e-10,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837890625,0.0,0.0,5.321077467534963e-10,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896179199219,0.0,0.0,3.9301317755757736e-10,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812866210937,0.0,0.0,5.32107691242345e-10,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3755187988281,0.0,0.0,2.524086717414775e-09,286.5280456542969,294.1499938964844,291.4369812011719,291.11553955078125,293.0643920898437,292.4234313964844,287.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-5.439725114797511e-09,6.7825383981076626e-15,5.4397184534593634e-09,-1.2410272809404432e-08,0.0,0.0,0.0,-3.063178155571222e-08,60.0,0.4911486506462097,-0.0,-1.9763642328043197e-18,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3792724609375,0.0,0.0,1.2093221535280918e-08,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38348388671875,0.0,0.0,1.2734752807830318e-08,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893127441406,0.0,0.0,9.405850320831632e-09,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809509277344,0.0,0.0,1.273475103147348e-08,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752136230469,0.0,0.0,6.040810518470607e-08,286.527587890625,294.1499938964844,291.4375915527344,291.1161499023437,293.0644836425781,292.4233703613281,287.2716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.288984350367173e-07,1.612009679387294e-13,1.288982645064607e-07,-2.949204827018548e-07,0.0,0.0,0.0,-7.260387064889073e-07,60.0,0.4734092950820923,-0.0,-1.1320062768088138e-15,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3792724609375,0.0,0.0,8.01173669628952e-08,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38348388671875,0.0,0.0,8.436750675855367e-08,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893127441406,0.0,0.0,6.231358185004865e-08,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809814453125,0.0,0.0,8.436748544227157e-08,298.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752136230469,0.0,0.0,4.002025661975496e-07,286.527587890625,294.1499938964844,291.4417724609375,291.12030029296875,293.0644836425781,292.4233703613281,287.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-8.539437885701773e-07,1.0679918321238049e-12,8.539427085452189e-07,-1.953839046109352e-06,0.0,0.0,0.0,-4.809975507669151e-06,60.0,0.4421806037425995,-0.0,-4.968418797039743e-14,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3792724609375,0.0,0.0,8.01173669628952e-08,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38348388671875,0.0,0.0,8.436750675855367e-08,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893127441406,0.0,0.0,6.231358185004865e-08,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809814453125,0.0,0.0,8.436748544227157e-08,298.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752136230469,0.0,0.0,4.002025661975496e-07,286.527587890625,294.1499938964844,291.4417724609375,291.12030029296875,293.0644836425781,292.4233703613281,287.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-8.539437885701773e-07,1.0679918321238049e-12,8.539427085452189e-07,-1.953839046109352e-06,0.0,0.0,0.0,-4.809975507669151e-06,60.0,0.4421806037425995,-0.0,-4.968418797039743e-14,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793029785156,0.0,0.0,5.948006673861528e-07,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835144042969,0.0,0.0,6.26354164978693e-07,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38934326171875,0.0,0.0,4.6262329078672337e-07,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809814453125,0.0,0.0,6.263540512918553e-07,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.375244140625,0.0,0.0,2.9711504794249777e-06,286.5276184082031,294.1499938964844,291.4496154785156,291.1280822753906,293.064453125,292.42340087890625,287.27783203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.337450031423941e-06,7.926615960829329e-12,6.337442300718976e-06,-1.4501726582238916e-05,0.0,0.0,0.0,-3.569707041606307e-05,60.0,0.432790994644165,-0.0,-2.7384680894443347e-12,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793029785156,0.0,0.0,5.948006673861528e-07,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835144042969,0.0,0.0,6.26354164978693e-07,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38934326171875,0.0,0.0,4.6262329078672337e-07,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809814453125,0.0,0.0,6.263540512918553e-07,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.375244140625,0.0,0.0,2.9711504794249777e-06,286.5276184082031,294.1499938964844,291.4496154785156,291.1280822753906,293.064453125,292.42340087890625,287.27783203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.337450031423941e-06,7.926615960829329e-12,6.337442300718976e-06,-1.4501726582238916e-05,0.0,0.0,0.0,-3.569707041606307e-05,60.0,0.432790994644165,-0.0,-2.7384680894443347e-12,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795471191406,0.0,0.0,2.2664544303552248e-06,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837585449219,0.0,0.0,2.3866873561928514e-06,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896179199219,0.0,0.0,1.762800025062461e-06,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812561035156,0.0,0.0,2.386686901445501e-06,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37548828125,0.0,0.0,1.1321401871100534e-05,286.52801513671875,294.1499938964844,291.4609069824219,291.1392822265625,293.06414794921875,292.4237060546875,287.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.414865593891591e-05,3.0204044126902474e-11,2.4148625016096048e-05,-5.52582714590244e-05,0.0,0.0,0.0,-0.0001360225433018,60.0,0.4857313334941864,-0.0,-3.976114229531369e-11,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795471191406,0.0,0.0,2.2664544303552248e-06,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837585449219,0.0,0.0,2.3866873561928514e-06,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896179199219,0.0,0.0,1.762800025062461e-06,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812561035156,0.0,0.0,2.386686901445501e-06,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37548828125,0.0,0.0,1.1321401871100534e-05,286.52801513671875,294.1499938964844,291.4609069824219,291.1392822265625,293.06414794921875,292.4237060546875,287.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.414865593891591e-05,3.0204044126902474e-11,2.4148625016096048e-05,-5.52582714590244e-05,0.0,0.0,0.0,-0.0001360225433018,60.0,0.4857313334941864,-0.0,-3.976114229531369e-11,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803405761719,0.0,0.0,4.995483323000372e-06,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3845520019531,0.0,0.0,5.26048825122416e-06,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3904113769531,0.0,0.0,3.885380465362687e-06,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38201904296875,0.0,0.0,5.260487341729458e-06,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37628173828125,0.0,0.0,2.495345688657835e-05,286.5291442871094,294.1499938964844,291.475341796875,291.1535949707031,293.0632019042969,292.424560546875,287.2833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.322628203430213e-05,6.65728930315801e-11,5.32262129127048e-05,-0.0001217950702994,0.0,0.0,0.0,-0.0002998085110448,60.0,0.6084261536598206,-0.0,-1.9316119537204912e-10,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803405761719,0.0,0.0,4.995483323000372e-06,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3845520019531,0.0,0.0,5.26048825122416e-06,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3904113769531,0.0,0.0,3.885380465362687e-06,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38201904296875,0.0,0.0,5.260487341729458e-06,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37628173828125,0.0,0.0,2.495345688657835e-05,286.5291442871094,294.1499938964844,291.475341796875,291.1535949707031,293.0632019042969,292.424560546875,287.2833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.322628203430213e-05,6.65728930315801e-11,5.32262129127048e-05,-0.0001217950702994,0.0,0.0,0.0,-0.0002998085110448,60.0,0.6084261536598206,-0.0,-1.9316119537204912e-10,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810729980469,0.0,0.0,6.506357749458402e-06,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3852844238281,0.0,0.0,6.851512353023281e-06,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39117431640625,0.0,0.0,5.060506282461574e-06,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827514648437,0.0,0.0,6.85151144352858e-06,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3769836425781,0.0,0.0,3.250058216508478e-05,286.5301208496094,294.1499938964844,291.4836730957031,291.1618347167969,293.0623474121094,292.4251403808594,287.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-6.932463293196633e-05,8.670791168396974e-11,6.932454562047496e-05,-0.0001586320140631,0.0,0.0,0.0,-0.0003904859477188,60.0,0.6866956353187561,-0.0,-3.2767302760028367e-10,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819274902344,0.0,0.0,8.738411452213768e-06,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861389160156,0.0,0.0,9.201973625749815e-06,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920593261719,0.0,0.0,6.79654976920574e-06,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835754394531,0.0,0.0,9.201971806760412e-06,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778686523437,0.0,0.0,4.3650143197737634e-05,286.53125,294.1499938964844,291.49267578125,291.1707763671875,293.061279296875,292.4256896972656,287.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.310644963989034e-05,1.1645313879871108e-10,9.310633322456852e-05,-0.000213051069295,0.0,0.0,0.0,-0.0005244422354735,60.0,0.779102087020874,-0.0,-5.910575362477744e-10,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38592529296875,0.0,0.0,1.587261795066297e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39013671875,0.0,0.0,1.6714642697479576e-05,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39617919921875,0.0,0.0,1.234538467542734e-05,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875427246094,0.0,0.0,1.671463905950077e-05,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818664550781,0.0,0.0,7.928696140879765e-05,286.5358581542969,294.1499938964844,291.5126037597656,291.1905212402344,293.05633544921875,292.426513671875,287.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001691206125542,2.1152807283542074e-10,0.0001691203942755,-0.0003869905194733,0.0,0.0,0.0,-0.0009526086505502,60.0,1.1247479915618896,-0.0,-1.950122952010247e-09,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38592529296875,0.0,0.0,1.587261795066297e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39013671875,0.0,0.0,1.6714642697479576e-05,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39617919921875,0.0,0.0,1.234538467542734e-05,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875427246094,0.0,0.0,1.671463905950077e-05,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818664550781,0.0,0.0,7.928696140879765e-05,286.5358581542969,294.1499938964844,291.5126037597656,291.1905212402344,293.05633544921875,292.426513671875,287.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001691206125542,2.1152807283542074e-10,0.0001691203942755,-0.0003869905194733,0.0,0.0,0.0,-0.0009526086505502,60.0,1.1247479915618896,-0.0,-1.950122952010247e-09,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927307128906,0.0,0.0,2.5054670913959853e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3969421386719,0.0,0.0,2.6383791919215582e-05,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031982421875,0.0,0.0,1.9486989913275465e-05,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.394287109375,0.0,0.0,2.638378828123677e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887023925781,0.0,0.0,0.0001251531793968,286.54217529296875,294.1499938964844,291.53485107421875,291.21258544921875,293.0476379394531,292.4238586425781,287.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002669549139682,3.3389441211895127e-10,0.0002669545647222,-0.0006108595989644,0.0,0.0,0.0,-0.0015036822296679,60.0,1.6251500844955444,-0.0,-4.858947910690858e-09,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927307128906,0.0,0.0,2.5054670913959853e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3969421386719,0.0,0.0,2.6383791919215582e-05,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031982421875,0.0,0.0,1.9486989913275465e-05,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.394287109375,0.0,0.0,2.638378828123677e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887023925781,0.0,0.0,0.0001251531793968,286.54217529296875,294.1499938964844,291.53485107421875,291.21258544921875,293.0476379394531,292.4238586425781,287.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002669549139682,3.3389441211895127e-10,0.0002669545647222,-0.0006108595989644,0.0,0.0,0.0,-0.0015036822296679,60.0,1.6251500844955444,-0.0,-4.858947910690858e-09,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40155029296875,0.0,0.0,3.842150181299076e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057922363281,0.0,0.0,4.0459719457430765e-05,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41229248046875,0.0,0.0,2.988342566823121e-05,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4030456542969,0.0,0.0,4.045971218147315e-05,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975524902344,0.0,0.0,0.0001919232308864,286.5490417480469,294.1499938964844,291.5591735839844,291.2366943359375,293.0360717773437,292.4169616699219,287.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003861232253257,4.887385496310515e-10,0.0003861227305606,-0.0008987790788523,0.0,0.0,0.0,-0.0021784794516861,60.0,2.2751142978668213,-0.0,-1.142650685181934e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40155029296875,0.0,0.0,3.842150181299076e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057922363281,0.0,0.0,4.0459719457430765e-05,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41229248046875,0.0,0.0,2.988342566823121e-05,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4030456542969,0.0,0.0,4.045971218147315e-05,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975524902344,0.0,0.0,0.0001919232308864,286.5490417480469,294.1499938964844,291.5591735839844,291.2366943359375,293.0360717773437,292.4169616699219,287.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003861232253257,4.887385496310515e-10,0.0003861227305606,-0.0008987790788523,0.0,0.0,0.0,-0.0021784794516861,60.0,2.2751142978668213,-0.0,-1.142650685181934e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41217041015625,0.0,0.0,4.449017433216795e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164123535156,0.0,0.0,4.685032763518393e-05,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42315673828125,0.0,0.0,3.460350853856653e-05,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41357421875,0.0,0.0,4.685032035922632e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082336425781,0.0,0.0,0.0002222374896518,286.5592956542969,294.1499938964844,291.58526611328125,291.2625732421875,293.0205993652344,292.4078674316406,287.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000595556164626,7.14616532615508e-10,0.0005955554661341,-0.0012831826461479,0.0,0.0,0.0,-0.0033360426314175,60.0,3.230548143386841,-0.0,-1.5321207413876436e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
