time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810640,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41217041015625,0.0,0.0,4.449017433216795e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164123535156,0.0,0.0,4.685032763518393e-05,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42315673828125,0.0,0.0,3.460350853856653e-05,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41357421875,0.0,0.0,4.685032035922632e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082336425781,0.0,0.0,0.0002222374896518,286.5592956542969,294.1499938964844,291.58526611328125,291.2625732421875,293.0205993652344,292.4078674316406,287.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000595556164626,7.14616532615508e-10,0.0005955554661341,-0.0012831826461479,0.0,0.0,0.0,-0.0033360426314175,60.0,3.230548143386841,-0.0,-1.5321207413876436e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144592285156,0.0,0.0,9.01533931028098e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.418701171875,0.0,0.0,9.493593097431584e-05,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4254455566406,0.0,0.0,7.011938578216359e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158935546875,0.0,0.0,9.4935909146443e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105529785156,0.0,0.0,0.0004503345699049,286.5619812011719,294.1499938964844,291.5989074707031,291.276123046875,293.0083312988281,292.3868103027344,287.2963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003804480365943,6.740100699786922e-10,0.0003804473672062,-0.0013915355084463,0.0,0.0,0.0,-0.0022558679338544,60.0,3.3587355613708496,-0.0,-6.291133303193419e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283447265625,0.0,0.0,9.00220256880857e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326171875,0.0,0.0,9.479759319219738e-05,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.439697265625,0.0,0.0,7.001721678534523e-05,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296875,0.0,0.0,9.479757864028215e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42449951171875,0.0,0.0,0.0004496783658396,286.579833984375,294.1499938964844,291.6128845214844,291.2899780273437,292.9925842285156,292.3826599121094,287.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008682351908646,1.0003100570088463e-09,0.0008682342013344,-0.0017615954857319,0.0,0.0,0.0,-0.0048554656095802,60.0,4.4545578956604,-0.0,-6.272811958751845e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4810791015625,0.0,0.0,9.008817869471386e-05,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854431152344,0.0,0.0,9.486725321039556e-05,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4941101074219,0.0,0.0,7.006866508163512e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4819641113281,0.0,0.0,9.486723138252272e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774169921875,0.0,0.0,0.0004500088107306,286.6518249511719,294.1499938964844,291.6417541503906,291.318603515625,292.9657287597656,292.3568725585937,287.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069561461918,1.2836537388594132e-09,0.0010695601813495,-0.0023051812313497,0.0,0.0,0.0,-0.0059957378543913,60.0,5.079415321350098,-0.0,-6.28203338237654e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4810791015625,0.0,0.0,9.008817869471386e-05,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854431152344,0.0,0.0,9.486725321039556e-05,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4941101074219,0.0,0.0,7.006866508163512e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4819641113281,0.0,0.0,9.486723138252272e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774169921875,0.0,0.0,0.0004500088107306,286.6518249511719,294.1499938964844,291.6417541503906,291.318603515625,292.9657287597656,292.3568725585937,287.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069561461918,1.2836537388594132e-09,0.0010695601813495,-0.0023051812313497,0.0,0.0,0.0,-0.0059957378543913,60.0,5.079415321350098,-0.0,-6.28203338237654e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864501953125,0.0,0.0,9.030403452925384e-05,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49078369140625,0.0,0.0,9.509456140222028e-05,298.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49932861328125,0.0,0.0,7.023655052762479e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873352050781,0.0,0.0,9.509453957434744e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828186035156,0.0,0.0,0.0004510870494414,286.65655517578125,294.1499938964844,291.6716003417969,291.3481750488281,292.9567565917969,292.3309326171875,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621792123652,1.442710173549244e-09,0.0009621777571737,-0.0028307207394391,0.0,0.0,0.0,-0.0055279820226132,60.0,5.621979713439941,-0.0,-6.312172473599277e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864501953125,0.0,0.0,9.030403452925384e-05,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49078369140625,0.0,0.0,9.509456140222028e-05,298.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49932861328125,0.0,0.0,7.023655052762479e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873352050781,0.0,0.0,9.509453957434744e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828186035156,0.0,0.0,0.0004510870494414,286.65655517578125,294.1499938964844,291.6716003417969,291.3481750488281,292.9567565917969,292.3309326171875,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621792123652,1.442710173549244e-09,0.0009621777571737,-0.0028307207394391,0.0,0.0,0.0,-0.0055279820226132,60.0,5.621979713439941,-0.0,-6.312172473599277e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4918212890625,0.0,0.0,9.049924119608475e-05,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.49609375,0.0,0.0,9.530011448077856e-05,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045471191406,0.0,0.0,7.038837793515995e-05,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927062988281,0.0,0.0,9.530009992886336e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882507324219,0.0,0.0,0.000452062144177,286.6613464355469,294.1499938964844,291.7021179199219,291.3784484863281,292.93536376953125,292.3046264648437,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642665972933,1.6859008633574035e-09,0.0009642649092711,-0.0034679770469665,0.0,0.0,0.0,-0.0056485799141228,60.0,6.112285614013672,-0.0,-6.33948999961831e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4918212890625,0.0,0.0,9.049924119608475e-05,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.49609375,0.0,0.0,9.530011448077856e-05,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045471191406,0.0,0.0,7.038837793515995e-05,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927062988281,0.0,0.0,9.530009992886336e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882507324219,0.0,0.0,0.000452062144177,286.6613464355469,294.1499938964844,291.7021179199219,291.3784484863281,292.93536376953125,292.3046264648437,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642665972933,1.6859008633574035e-09,0.0009642649092711,-0.0034679770469665,0.0,0.0,0.0,-0.0056485799141228,60.0,6.112285614013672,-0.0,-6.33948999961831e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4972229003906,0.0,0.0,9.071598469745368e-05,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014343261719,0.0,0.0,9.552836127113552e-05,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5097961425781,0.0,0.0,7.055695459712297e-05,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4980773925781,0.0,0.0,9.552834671922028e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936828613281,0.0,0.0,0.0004531448357738,286.6661071777344,294.1499938964844,291.7330627441406,291.4091491699219,292.9149780273437,292.2727966308594,287.305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665757534094,1.955925865715357e-09,0.0009665737743489,-0.0041755535639822,0.0,0.0,0.0,-0.0057824426330626,60.0,6.327291011810303,-0.0,-6.36989128111054e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4972229003906,0.0,0.0,9.071598469745368e-05,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014343261719,0.0,0.0,9.552836127113552e-05,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5097961425781,0.0,0.0,7.055695459712297e-05,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4980773925781,0.0,0.0,9.552834671922028e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936828613281,0.0,0.0,0.0004531448357738,286.6661071777344,294.1499938964844,291.7330627441406,291.4091491699219,292.9149780273437,292.2727966308594,287.305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665757534094,1.955925865715357e-09,0.0009665737743489,-0.0041755535639822,0.0,0.0,0.0,-0.0057824426330626,60.0,6.327291011810303,-0.0,-6.36989128111054e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999084472656,0.0,0.0,9.08350120880641e-05,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5041198730469,0.0,0.0,9.565369691699745e-05,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5124206542969,0.0,0.0,7.064952660584822e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50079345703125,0.0,0.0,9.56536823650822e-05,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49639892578125,0.0,0.0,0.0004537393979262,286.66851806640625,294.1499938964844,291.7486267089844,291.424560546875,292.9053955078125,292.2548522949219,287.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967844214756,2.1042054765274543e-09,0.0009678421192802,-0.0045641032047569,0.0,0.0,0.0,-0.0058559533208608,60.0,6.396900177001953,-0.0,-6.386616746567597e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50262451171875,0.0,0.0,9.095371206058188e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068054199219,0.0,0.0,9.57786978688091e-05,298.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150451660156,0.0,0.0,7.07418512320146e-05,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50347900390625,0.0,0.0,9.577868331689388e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991455078125,0.0,0.0,0.0004543323302641,286.6709289550781,294.1499938964844,291.7641906738281,291.4399719238281,292.895751953125,292.2378234863281,287.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691104642115,2.252089181808969e-09,0.0009691081941127,-0.0049516130238771,0.0,0.0,0.0,-0.0059292735531926,60.0,6.4674177169799805,-0.0,-6.403318764114374e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.508056640625,0.0,0.0,9.119927563006058e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5121765136719,0.0,0.0,9.603728540241718e-05,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52032470703125,0.0,0.0,7.093284511938691e-05,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5089111328125,0.0,0.0,9.603727085050195e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5046081542969,0.0,0.0,0.0004555589985102,286.6757507324219,294.1499938964844,291.795166015625,291.470703125,292.87701416015625,292.1991271972656,287.31060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717246284708,2.5580160212257397e-09,0.0009717220673337,-0.0057532521896064,0.0,0.0,0.0,-0.0060809236019849,60.0,6.591389656066895,-0.0,-6.437941379999756e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.508056640625,0.0,0.0,9.119927563006058e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5121765136719,0.0,0.0,9.603728540241718e-05,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52032470703125,0.0,0.0,7.093284511938691e-05,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5089111328125,0.0,0.0,9.603727085050195e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5046081542969,0.0,0.0,0.0004555589985102,286.6757507324219,294.1499938964844,291.795166015625,291.470703125,292.87701416015625,292.1991271972656,287.31060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717246284708,2.5580160212257397e-09,0.0009717220673337,-0.0057532521896064,0.0,0.0,0.0,-0.0060809236019849,60.0,6.591389656066895,-0.0,-6.437941379999756e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51348876953125,0.0,0.0,9.146072261501104e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5175476074219,0.0,0.0,9.631260763853788e-05,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5256042480469,0.0,0.0,7.113619358278811e-05,298.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143127441406,0.0,0.0,9.631259308662266e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.51007080078125,0.0,0.0,0.0004568649746943,286.6806030273437,294.1499938964844,291.82574462890625,291.50103759765625,292.8594665527344,292.1686096191406,287.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745109127834,2.8837343624132927e-09,0.0009745080024003,-0.0066067376174032,0.0,0.0,0.0,-0.0062424000352621,60.0,6.6961669921875,-0.0,-6.474905234199468e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51348876953125,0.0,0.0,9.146072261501104e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5175476074219,0.0,0.0,9.631260763853788e-05,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5256042480469,0.0,0.0,7.113619358278811e-05,298.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143127441406,0.0,0.0,9.631259308662266e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.51007080078125,0.0,0.0,0.0004568649746943,286.6806030273437,294.1499938964844,291.82574462890625,291.50103759765625,292.8594665527344,292.1686096191406,287.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745109127834,2.8837343624132927e-09,0.0009745080024003,-0.0066067376174032,0.0,0.0,0.0,-0.0062424000352621,60.0,6.6961669921875,-0.0,-6.474905234199468e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5189208984375,0.0,0.0,9.171741839963944e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52294921875,0.0,0.0,9.65829167398624e-05,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309143066406,0.0,0.0,7.13358458597213e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5197448730469,0.0,0.0,9.658290218794718e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155639648437,0.0,0.0,0.0004581472312565,286.6854858398437,294.1499938964844,291.8556823730469,291.5307006835937,292.8425598144531,292.1336364746094,287.31573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772456251084,3.203531662165915e-09,0.0009772424818947,-0.0074446946382522,0.0,0.0,0.0,-0.0064009367488324,60.0,6.794037342071533,-0.0,-6.511300654210572e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5189208984375,0.0,0.0,9.171741839963944e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52294921875,0.0,0.0,9.65829167398624e-05,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309143066406,0.0,0.0,7.13358458597213e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5197448730469,0.0,0.0,9.658290218794718e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155639648437,0.0,0.0,0.0004581472312565,286.6854858398437,294.1499938964844,291.8556823730469,291.5307006835937,292.8425598144531,292.1336364746094,287.31573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772456251084,3.203531662165915e-09,0.0009772424818947,-0.0074446946382522,0.0,0.0,0.0,-0.0064009367488324,60.0,6.794037342071533,-0.0,-6.511300654210572e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243835449219,0.0,0.0,9.197815234074368e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5283508300781,0.0,0.0,9.685748227639124e-05,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53619384765625,0.0,0.0,7.153863407438621e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52520751953125,0.0,0.0,9.6857467724476e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.52105712890625,0.0,0.0,0.0004594496567733,286.6903686523437,294.1499938964844,291.8846740722656,291.5594482421875,292.826171875,292.1083984375,287.31842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800248080864,3.528360270621533e-09,0.0009800211992114,-0.0082958173006773,0.0,0.0,0.0,-0.0065619740635156,60.0,6.88816499710083,-0.0,-6.548371800363384e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243835449219,0.0,0.0,9.197815234074368e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5283508300781,0.0,0.0,9.685748227639124e-05,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53619384765625,0.0,0.0,7.153863407438621e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52520751953125,0.0,0.0,9.6857467724476e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.52105712890625,0.0,0.0,0.0004594496567733,286.6903686523437,294.1499938964844,291.8846740722656,291.5594482421875,292.826171875,292.1083984375,287.31842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800248080864,3.528360270621533e-09,0.0009800211992114,-0.0082958173006773,0.0,0.0,0.0,-0.0065619740635156,60.0,6.88816499710083,-0.0,-6.548371800363384e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.527099609375,0.0,0.0,9.20966122066602e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53106689453125,0.0,0.0,9.69822212937288e-05,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53887939453125,0.0,0.0,7.163076952565461e-05,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279235839844,0.0,0.0,9.698220674181356e-05,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238037109375,0.0,0.0,0.0004600413667503,286.6928100585937,294.1499938964844,291.8987121582031,291.5733947753906,292.81842041015625,292.09539794921875,287.31982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981286750175,3.6759357779914126e-09,0.0009812830248847,-0.0086824940517544,0.0,0.0,0.0,-0.006635133177042,60.0,6.9310407638549805,-0.0,-6.565249321965895e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52984619140625,0.0,0.0,9.222014341503382e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337829589844,0.0,0.0,9.711230813991278e-05,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5415344238281,0.0,0.0,7.17268485459499e-05,298.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5306396484375,0.0,0.0,9.711229358799756e-05,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52655029296875,0.0,0.0,0.0004606584261637,286.6952819824219,294.1499938964844,291.9124450683594,291.5870056152344,292.8106689453125,292.0853271484375,287.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826015448197,3.829833339352717e-09,0.0009825977031141,-0.0090857315808534,0.0,0.0,0.0,-0.0067114201374351,60.0,6.9743757247924805,-0.0,-6.582872913440951e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5353088378906,0.0,0.0,9.244395914720371e-05,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5391845703125,0.0,0.0,9.734799823490904e-05,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5468444824219,0.0,0.0,7.190093310782686e-05,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361022949219,0.0,0.0,9.73479836829938e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5320739746094,0.0,0.0,0.0004617764498107,286.7001953125,294.1499938964844,291.938720703125,291.6130676269531,292.7958984375,292.0695495605469,287.3241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849870111793,4.1086742896823125e-09,0.000984982936643,-0.0098163271322846,0.0,0.0,0.0,-0.0068496577441692,60.0,7.054890155792236,-0.0,-6.614863679033078e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5353088378906,0.0,0.0,9.244395914720371e-05,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5391845703125,0.0,0.0,9.734799823490904e-05,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5468444824219,0.0,0.0,7.190093310782686e-05,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361022949219,0.0,0.0,9.73479836829938e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5320739746094,0.0,0.0,0.0004617764498107,286.7001953125,294.1499938964844,291.938720703125,291.6130676269531,292.7958984375,292.0695495605469,287.3241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849870111793,4.1086742896823125e-09,0.000984982936643,-0.0098163271322846,0.0,0.0,0.0,-0.0068496577441692,60.0,7.054890155792236,-0.0,-6.614863679033078e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.540771484375,0.0,0.0,9.265107655664906e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54461669921875,0.0,0.0,9.756609506439418e-05,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521850585937,0.0,0.0,7.206201553344727e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5415954589844,0.0,0.0,9.756608051247896e-05,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.53759765625,0.0,0.0,0.0004628110327757,286.7051086425781,294.1499938964844,291.9632568359375,291.63739013671875,292.781494140625,292.0565490722656,287.3271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871954098343,4.366702111013865e-09,0.0009871909860521,-0.0104923760518431,0.0,0.0,0.0,-0.0069775818847119,60.0,7.131415367126465,-0.0,-6.64453594367842e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.540771484375,0.0,0.0,9.265107655664906e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54461669921875,0.0,0.0,9.756609506439418e-05,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521850585937,0.0,0.0,7.206201553344727e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5415954589844,0.0,0.0,9.756608051247896e-05,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.53759765625,0.0,0.0,0.0004628110327757,286.7051086425781,294.1499938964844,291.9632568359375,291.63739013671875,292.781494140625,292.0565490722656,287.3271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871954098343,4.366702111013865e-09,0.0009871909860521,-0.0104923760518431,0.0,0.0,0.0,-0.0069775818847119,60.0,7.131415367126465,-0.0,-6.64453594367842e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462646484375,0.0,0.0,9.281091479351744e-05,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.550048828125,0.0,0.0,9.77344170678407e-05,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575256347656,0.0,0.0,7.21863325452432e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.54705810546875,0.0,0.0,9.773439523996784e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5430908203125,0.0,0.0,0.0004636094672605,286.7100524902344,294.1499938964844,291.9857482910156,291.6596984863281,292.76812744140625,292.0490417480469,287.33038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888970525935,4.565829492264584e-09,0.0009888925123959,-0.0110140945762395,0.0,0.0,0.0,-0.0070762918330729,60.0,7.196890830993652,-0.0,-6.66748007915885e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462646484375,0.0,0.0,9.281091479351744e-05,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.550048828125,0.0,0.0,9.77344170678407e-05,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575256347656,0.0,0.0,7.21863325452432e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.54705810546875,0.0,0.0,9.773439523996784e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5430908203125,0.0,0.0,0.0004636094672605,286.7100524902344,294.1499938964844,291.9857482910156,291.6596984863281,292.76812744140625,292.0490417480469,287.33038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888970525935,4.565829492264584e-09,0.0009888925123959,-0.0110140945762395,0.0,0.0,0.0,-0.0070762918330729,60.0,7.196890830993652,-0.0,-6.66748007915885e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517578125,0.0,0.0,9.295641211792828e-05,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5555114746094,0.0,0.0,9.788762690732256e-05,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628967285156,0.0,0.0,7.229950278997421e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5525207519531,0.0,0.0,9.788761235540731e-05,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486145019531,0.0,0.0,0.0004643362481147,286.7149963378906,294.1499938964844,292.0059509277344,291.6797180175781,292.75506591796875,292.0443420410156,287.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990450149402,4.747095161405923e-09,0.0009904453763738,-0.0114890029653906,0.0,0.0,0.0,-0.007166167255491,60.0,7.258327484130859,-0.0,-6.688400588927834e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517578125,0.0,0.0,9.295641211792828e-05,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5555114746094,0.0,0.0,9.788762690732256e-05,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628967285156,0.0,0.0,7.229950278997421e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5525207519531,0.0,0.0,9.788761235540731e-05,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486145019531,0.0,0.0,0.0004643362481147,286.7149963378906,294.1499938964844,292.0059509277344,291.6797180175781,292.75506591796875,292.0443420410156,287.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990450149402,4.747095161405923e-09,0.0009904453763738,-0.0114890029653906,0.0,0.0,0.0,-0.007166167255491,60.0,7.258327484130859,-0.0,-6.688400588927834e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55450439453125,0.0,0.0,9.30238384171389e-05,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5582275390625,0.0,0.0,9.7958640253637e-05,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655517578125,0.0,0.0,7.235194789245725e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5552673339844,0.0,0.0,9.795862570172176e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5513916015625,0.0,0.0,0.0004646730958484,286.71746826171875,294.1499938964844,292.0151062011719,291.68878173828125,292.74859619140625,292.0426940917969,287.3352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911668021231,4.831099520430371e-09,0.0009911619126796,-0.0117090912535786,0.0,0.0,0.0,-0.0072078029625117,60.0,7.288336753845215,-0.0,-6.698107313241053e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572204589844,0.0,0.0,9.306178253609688e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609436035156,0.0,0.0,9.799859253689648e-05,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682373046875,0.0,0.0,7.238145190058276e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5579833984375,0.0,0.0,9.799857070902362e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541381835937,0.0,0.0,0.0004648625908885,286.7199401855469,294.1499938964844,292.0235900878906,291.6972045898437,292.7425537109375,292.0427551269531,287.3370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915698319673,4.878360382321034e-09,0.0009915649425238,-0.0118329133838415,0.0,0.0,0.0,-0.0072312266565859,60.0,7.311555862426758,-0.0,-6.703571386879048e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5627136230469,0.0,0.0,9.313908958574756e-05,298.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663757324219,0.0,0.0,9.807999595068396e-05,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5735778808594,0.0,0.0,7.244158041430637e-05,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5634765625,0.0,0.0,9.807998139876872e-05,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5596618652344,0.0,0.0,0.0004652487696148,286.7248840332031,294.1499938964844,292.0383605957031,291.7118530273437,292.7304382324219,292.0430908203125,287.3405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923964971676,4.974666900636748e-09,0.0009923914913088,-0.0120852245017886,0.0,0.0,0.0,-0.0072789853438735,60.0,7.357743740081787,-0.0,-6.714711986433032e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5627136230469,0.0,0.0,9.313908958574756e-05,298.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663757324219,0.0,0.0,9.807999595068396e-05,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5735778808594,0.0,0.0,7.244158041430637e-05,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5634765625,0.0,0.0,9.807998139876872e-05,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5596618652344,0.0,0.0,0.0004652487696148,286.7248840332031,294.1499938964844,292.0383605957031,291.7118530273437,292.7304382324219,292.0430908203125,287.3405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923964971676,4.974666900636748e-09,0.0009923914913088,-0.0120852245017886,0.0,0.0,0.0,-0.0072789853438735,60.0,7.357743740081787,-0.0,-6.714711986433032e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56817626953125,0.0,0.0,9.318697266280652e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718078613281,0.0,0.0,9.813041833695024e-05,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57891845703125,0.0,0.0,7.247882604133338e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5689392089844,0.0,0.0,9.8130403785035e-05,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5651550292969,0.0,0.0,0.0004654879448935,286.7298583984375,294.1499938964844,292.04998779296875,291.723388671875,292.7186584472656,292.0447692871094,287.3441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929061634466,5.034315186946969e-09,0.0009929011575877,-0.0122414976358413,0.0,0.0,0.0,-0.0073085534386336,60.0,7.395923137664795,-0.0,-6.721617040739147e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56817626953125,0.0,0.0,9.318697266280652e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718078613281,0.0,0.0,9.813041833695024e-05,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57891845703125,0.0,0.0,7.247882604133338e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5689392089844,0.0,0.0,9.8130403785035e-05,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5651550292969,0.0,0.0,0.0004654879448935,286.7298583984375,294.1499938964844,292.04998779296875,291.723388671875,292.7186584472656,292.0447692871094,287.3441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929061634466,5.034315186946969e-09,0.0009929011575877,-0.0122414976358413,0.0,0.0,0.0,-0.0073085534386336,60.0,7.395923137664795,-0.0,-6.721617040739147e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736389160156,0.0,0.0,9.32100956561044e-05,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,9.815477096708491e-05,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5842590332031,0.0,0.0,7.249680493259802e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57440185546875,0.0,0.0,9.815475641516969e-05,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5706787109375,0.0,0.0,0.0004656034871004,286.7348022460937,294.1499938964844,292.0577697753906,291.7311096191406,292.707275390625,292.0472717285156,287.34783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931499371305,5.063113928116536e-09,0.0009931449312716,-0.0123169487342238,0.0,0.0,0.0,-0.0073228175751864,60.0,7.4242353439331055,-0.0,-6.724952328340805e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736389160156,0.0,0.0,9.32100956561044e-05,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,9.815477096708491e-05,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5842590332031,0.0,0.0,7.249680493259802e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57440185546875,0.0,0.0,9.815475641516969e-05,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5706787109375,0.0,0.0,0.0004656034871004,286.7348022460937,294.1499938964844,292.0577697753906,291.7311096191406,292.707275390625,292.0472717285156,287.34783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931499371305,5.063113928116536e-09,0.0009931449312716,-0.0123169487342238,0.0,0.0,0.0,-0.0073228175751864,60.0,7.4242353439331055,-0.0,-6.724952328340805e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
