time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812980,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5791015625,0.0,0.0,9.32318580453284e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826416015625,0.0,0.0,9.81776902335696e-05,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5895690917969,0.0,0.0,7.251373608596623e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.579833984375,0.0,0.0,9.817767568165436e-05,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.576171875,0.0,0.0,0.0004657121899072,286.73974609375,294.1499938964844,292.0613708496094,291.73468017578125,292.6961364746094,292.04949951171875,287.3516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933817200362,5.090217136682895e-09,0.0009933765977621,-0.0123879564926028,0.0,0.0,0.0,-0.0073362537659704,60.0,7.444403648376465,-0.0,-6.728091506147393e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5791015625,0.0,0.0,9.32318580453284e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826416015625,0.0,0.0,9.81776902335696e-05,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5895690917969,0.0,0.0,7.251373608596623e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.579833984375,0.0,0.0,9.817767568165436e-05,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.576171875,0.0,0.0,0.0004657121899072,286.73974609375,294.1499938964844,292.0613708496094,291.73468017578125,292.6961364746094,292.04949951171875,287.3516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933817200362,5.090217136682895e-09,0.0009933765977621,-0.0123879564926028,0.0,0.0,0.0,-0.0073362537659704,60.0,7.444403648376465,-0.0,-6.728091506147393e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58184814453125,0.0,0.0,9.324258280685171e-05,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5853576660156,0.0,0.0,9.81889752438292e-05,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5922546386719,0.0,0.0,7.252207433339208e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58258056640625,0.0,0.0,9.818896069191396e-05,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57891845703125,0.0,0.0,0.0004657657409552,286.74224853515625,294.1499938964844,292.0617370605469,291.7350158691406,292.69061279296875,292.05029296875,287.3536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934958070516,5.103570455133877e-09,0.0009934906847774,-0.0124229397624731,0.0,0.0,0.0,-0.0073428731411695,60.0,7.451029300689697,-0.0,-6.729638357683143e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845642089844,0.0,0.0,9.32531984290108e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5880432128906,0.0,0.0,9.82001583906822e-05,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.59490966796875,0.0,0.0,7.253033254528418e-05,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5852966308594,0.0,0.0,9.820014383876696e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816650390625,0.0,0.0,0.0004658187972381,286.7447204589844,294.1499938964844,292.0611877441406,291.7344970703125,292.6851501464844,292.0508728027344,287.3555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.116798096338471e-09,0.0009936038404703,-0.0124575942754745,0.0,0.0,0.0,-0.0073494305834174,60.0,7.456183433532715,-0.0,-6.731170998364179e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59002685546875,0.0,0.0,9.327416046289728e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5934753417969,0.0,0.0,9.822223364608362e-05,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6002502441406,0.0,0.0,7.254663796629757e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907287597656,0.0,0.0,9.82222190941684e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.587158203125,0.0,0.0,0.0004659235128201,286.7496643066406,294.1499938964844,292.0575866699219,291.7309265136719,292.6742248535156,292.05145263671875,287.35955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142902992361087e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,-0.0073623722419142,60.0,7.463311195373535,-0.0,-6.734196489333044e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59002685546875,0.0,0.0,9.327416046289728e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5934753417969,0.0,0.0,9.822223364608362e-05,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6002502441406,0.0,0.0,7.254663796629757e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907287597656,0.0,0.0,9.82222190941684e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.587158203125,0.0,0.0,0.0004659235128201,286.7496643066406,294.1499938964844,292.0575866699219,291.7309265136719,292.6742248535156,292.05145263671875,287.35955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142902992361087e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,-0.0073623722419142,60.0,7.463311195373535,-0.0,-6.734196489333044e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.595458984375,0.0,0.0,9.3294438556768e-05,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.598876953125,0.0,0.0,9.824358130572364e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6055603027344,0.0,0.0,7.25624049664475e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5961608886719,0.0,0.0,9.82435667538084e-05,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926208496094,0.0,0.0,0.0004660247941501,286.754638671875,294.1499938964844,292.0509948730469,291.724365234375,292.6633605957031,292.050537109375,287.3636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681534607439525e-09,0.0009940430754795,-0.0125921387225389,0.0,0.0,0.0,-0.0073748901486396,60.0,7.462942123413086,-0.0,-6.73712321486164e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.595458984375,0.0,0.0,9.3294438556768e-05,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.598876953125,0.0,0.0,9.824358130572364e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6055603027344,0.0,0.0,7.25624049664475e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5961608886719,0.0,0.0,9.82435667538084e-05,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926208496094,0.0,0.0,0.0004660247941501,286.754638671875,294.1499938964844,292.0509948730469,291.724365234375,292.6633605957031,292.050537109375,287.3636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681534607439525e-09,0.0009940430754795,-0.0125921387225389,0.0,0.0,0.0,-0.0073748901486396,60.0,7.462942123413086,-0.0,-6.73712321486164e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60089111328125,0.0,0.0,9.331422916147858e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.604248046875,0.0,0.0,9.826441964833066e-05,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6108703613281,0.0,0.0,7.25777936168015e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015930175781,0.0,0.0,9.826440509641544e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5981140136719,0.0,0.0,0.0004661236307583,286.75958251953125,294.1499938964844,292.0417785644531,291.7152404785156,292.65252685546875,292.0479736328125,287.3677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1927990796230006e-09,0.000994253787212,-0.0126567054539918,0.0,0.0,0.0,-0.0073871077038347,60.0,7.456693172454834,-0.0,-6.739980307202131e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60089111328125,0.0,0.0,9.331422916147858e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.604248046875,0.0,0.0,9.826441964833066e-05,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6108703613281,0.0,0.0,7.25777936168015e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015930175781,0.0,0.0,9.826440509641544e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5981140136719,0.0,0.0,0.0004661236307583,286.75958251953125,294.1499938964844,292.0417785644531,291.7152404785156,292.65252685546875,292.0479736328125,287.3677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1927990796230006e-09,0.000994253787212,-0.0126567054539918,0.0,0.0,0.0,-0.0073871077038347,60.0,7.456693172454834,-0.0,-6.739980307202131e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063232421875,0.0,0.0,9.333343768958002e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6096496582031,0.0,0.0,9.82846540864557e-05,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6161804199219,0.0,0.0,7.259273843374103e-05,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070251464844,0.0,0.0,9.828463953454047e-05,298.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60357666015625,0.0,0.0,0.0004662196151912,286.7645263671875,294.1499938964844,292.03033447265625,291.7038879394531,292.6416320800781,292.043701171875,287.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216725718071302e-09,0.0009944584453478,-0.0127193909138441,0.0,0.0,0.0,-0.0073989694938063,60.0,7.445268154144287,-0.0,-6.742754976585277e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063232421875,0.0,0.0,9.333343768958002e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6096496582031,0.0,0.0,9.82846540864557e-05,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6161804199219,0.0,0.0,7.259273843374103e-05,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070251464844,0.0,0.0,9.828463953454047e-05,298.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60357666015625,0.0,0.0,0.0004662196151912,286.7645263671875,294.1499938964844,292.03033447265625,291.7038879394531,292.6416320800781,292.043701171875,287.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216725718071302e-09,0.0009944584453478,-0.0127193909138441,0.0,0.0,0.0,-0.0073989694938063,60.0,7.445268154144287,-0.0,-6.742754976585277e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6090393066406,0.0,0.0,9.33427654672414e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123352050781,0.0,0.0,9.829446935327724e-05,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.61883544921875,0.0,0.0,7.259998528752476e-05,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097412109375,0.0,0.0,9.8294454801362e-05,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6062927246094,0.0,0.0,0.0004662661813199,286.7669982910156,294.1499938964844,292.0238952636719,291.697509765625,292.6361389160156,292.0407409667969,287.37420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228339094998091e-09,0.000994557631202,-0.0127498153597116,0.0,0.0,0.0,-0.0074047264643013,60.0,7.437349319458008,-0.0,-6.744102165612277e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6117553710937,0.0,0.0,9.335198410553858e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6150207519531,0.0,0.0,9.830418275669216e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214904785156,0.0,0.0,7.260715938173234e-05,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6124267578125,0.0,0.0,9.830416820477694e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6090393066406,0.0,0.0,0.0004663122526835,286.7695007324219,294.1499938964844,292.0170288085937,291.6907043457031,292.6306457519531,292.0373840332031,287.3763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239824130143233e-09,0.0009946557693183,-0.0127799035981297,0.0,0.0,0.0,-0.0074104196391999,60.0,7.428621768951416,-0.0,-6.74543372269909e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6171875,0.0,0.0,9.337008668808268e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62042236328125,0.0,0.0,9.832324576564132e-05,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268005371094,0.0,0.0,7.262123835971579e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61785888671875,0.0,0.0,9.83232312137261e-05,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6144714355469,0.0,0.0,0.0004664027073886,286.7744445800781,294.1499938964844,292.0022888183594,291.67608642578125,292.6195983886719,292.02996826171875,287.3807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369651148901e-09,0.0009948486695066,-0.012838969938457,0.0,0.0,0.0,-0.0074215969070792,60.0,7.409489631652832,-0.0,-6.748049230509423e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6171875,0.0,0.0,9.337008668808268e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62042236328125,0.0,0.0,9.832324576564132e-05,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268005371094,0.0,0.0,7.262123835971579e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61785888671875,0.0,0.0,9.83232312137261e-05,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6144714355469,0.0,0.0,0.0004664027073886,286.7744445800781,294.1499938964844,292.0022888183594,291.67608642578125,292.6195983886719,292.02996826171875,287.3807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369651148901e-09,0.0009948486695066,-0.012838969938457,0.0,0.0,0.0,-0.0074215969070792,60.0,7.409489631652832,-0.0,-6.748049230509423e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6225891113281,0.0,0.0,9.33873379835859e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62579345703125,0.0,0.0,9.834140655584632e-05,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.632080078125,0.0,0.0,7.263465522555634e-05,298.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6232604980469,0.0,0.0,9.83413920039311e-05,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61993408203125,0.0,0.0,0.0004664888547267,286.7793884277344,294.1499938964844,291.98651123046875,291.6604309082031,292.60845947265625,292.0209350585937,287.3851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.283847581694091e-09,0.0009950323728844,-0.0128952376544475,0.0,0.0,0.0,-0.0074322447180747,60.0,7.386891841888428,-0.0,-6.750541103883735e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6225891113281,0.0,0.0,9.33873379835859e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62579345703125,0.0,0.0,9.834140655584632e-05,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.632080078125,0.0,0.0,7.263465522555634e-05,298.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6232604980469,0.0,0.0,9.83413920039311e-05,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61993408203125,0.0,0.0,0.0004664888547267,286.7793884277344,294.1499938964844,291.98651123046875,291.6604309082031,292.60845947265625,292.0209350585937,287.3851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.283847581694091e-09,0.0009950323728844,-0.0128952376544475,0.0,0.0,0.0,-0.0074322447180747,60.0,7.386891841888428,-0.0,-6.750541103883735e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62799072265625,0.0,0.0,9.340391989098862e-05,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.63116455078125,0.0,0.0,9.835886885412036e-05,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6373596191406,0.0,0.0,7.264755549840629e-05,298.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.628662109375,0.0,0.0,9.835886157816276e-05,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6253662109375,0.0,0.0,0.0004665716842282,286.7843322753906,294.1499938964844,291.9700622558594,291.64410400390625,292.5971984863281,292.01055908203125,287.38970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304502614933426e-09,0.0009952089749276,-0.0129493502900004,0.0,0.0,0.0,-0.0074424841441214,60.0,7.361953735351562,-0.0,-6.752938475074188e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62799072265625,0.0,0.0,9.340391989098862e-05,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.63116455078125,0.0,0.0,9.835886885412036e-05,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6373596191406,0.0,0.0,7.264755549840629e-05,298.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.628662109375,0.0,0.0,9.835886157816276e-05,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6253662109375,0.0,0.0,0.0004665716842282,286.7843322753906,294.1499938964844,291.9700622558594,291.64410400390625,292.5971984863281,292.01055908203125,287.38970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304502614933426e-09,0.0009952089749276,-0.0129493502900004,0.0,0.0,0.0,-0.0074424841441214,60.0,7.361953735351562,-0.0,-6.752938475074188e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6333923339844,0.0,0.0,9.341968689113855e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365051269531,0.0,0.0,9.837547258939594e-05,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6426696777344,0.0,0.0,7.265981548698619e-05,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.634033203125,0.0,0.0,9.837545803748073e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307983398437,0.0,0.0,0.0004666504391934,286.7892761230469,294.1499938964844,291.95330810546875,291.6275329589844,292.5858154296875,291.9991149902344,287.394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324134022544058e-09,0.0009953768458217,-0.013000781647861,0.0,0.0,0.0,-0.0074522164650261,60.0,7.335377693176269,-0.0,-6.755217185627771e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6333923339844,0.0,0.0,9.341968689113855e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365051269531,0.0,0.0,9.837547258939594e-05,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6426696777344,0.0,0.0,7.265981548698619e-05,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.634033203125,0.0,0.0,9.837545803748073e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307983398437,0.0,0.0,0.0004666504391934,286.7892761230469,294.1499938964844,291.95330810546875,291.6275329589844,292.5858154296875,291.9991149902344,287.394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324134022544058e-09,0.0009953768458217,-0.013000781647861,0.0,0.0,0.0,-0.0074522164650261,60.0,7.335377693176269,-0.0,-6.755217185627771e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6360778808594,0.0,0.0,9.34271956793964e-05,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391906738281,0.0,0.0,9.838338155532256e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452941894531,0.0,0.0,7.266565808095038e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6367492675781,0.0,0.0,9.838337427936494e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6335144042969,0.0,0.0,0.0004666879831347,286.791748046875,294.1499938964844,291.9449768066406,291.6192321777344,292.580078125,291.9930114746094,287.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333491426284809e-09,0.0009954567067325,-0.01302529592067,0.0,0.0,0.0,-0.0074568544514477,60.0,7.321699619293213,-0.0,-6.756303605470748e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6387939453125,0.0,0.0,9.343455894850194e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6418762207031,0.0,0.0,9.839113772613928e-05,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.64794921875,0.0,0.0,7.267138425959274e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6394348144531,0.0,0.0,9.839112317422404e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63623046875,0.0,0.0,0.0004667247703764,286.79425048828125,294.1499938964844,291.93670654296875,291.6110534667969,292.5743408203125,291.9867858886719,287.3988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.3426592039329535e-09,0.0009955350542441,-0.0130493137985467,0.0,0.0,0.0,-0.0074613988399505,60.0,7.307942867279053,-0.0,-6.757367998488918e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441650390625,0.0,0.0,9.344873251393436e-05,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.647216796875,0.0,0.0,9.840606071520595e-05,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532287597656,0.0,0.0,7.268240733537823e-05,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448059082031,0.0,0.0,9.840604616329074e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416320800781,0.0,0.0,0.0004667955508921,286.7991943359375,294.1499938964844,291.9205627441406,291.5950622558594,292.5628356933594,291.9742126464844,287.4035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360310417756864e-09,0.0009956861613318,-0.0130955558270215,0.0,0.0,0.0,-0.0074701504781842,60.0,7.28040075302124,-0.0,-6.759417203738849e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441650390625,0.0,0.0,9.344873251393436e-05,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.647216796875,0.0,0.0,9.840606071520595e-05,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532287597656,0.0,0.0,7.268240733537823e-05,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448059082031,0.0,0.0,9.840604616329074e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416320800781,0.0,0.0,0.0004667955508921,286.7991943359375,294.1499938964844,291.9205627441406,291.5950622558594,292.5628356933594,291.9742126464844,287.4035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360310417756864e-09,0.0009956861613318,-0.0130955558270215,0.0,0.0,0.0,-0.0074701504781842,60.0,7.28040075302124,-0.0,-6.759417203738849e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495666503906,0.0,0.0,9.346176375402138e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6525573730469,0.0,0.0,9.84197758953087e-05,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6584777832031,0.0,0.0,7.269253546837717e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6501770019531,0.0,0.0,9.841976861935108e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64703369140625,0.0,0.0,0.000466860627057,286.8041381835937,294.1499938964844,291.9053649902344,291.5799560546875,292.5513000488281,291.9615478515625,287.4082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376531220235847e-09,0.0009958249283954,-0.0131380520761013,0.0,0.0,0.0,-0.0074781919829547,60.0,7.253427028656006,-0.0,-6.761300852531349e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495666503906,0.0,0.0,9.346176375402138e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6525573730469,0.0,0.0,9.84197758953087e-05,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6584777832031,0.0,0.0,7.269253546837717e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6501770019531,0.0,0.0,9.841976861935108e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64703369140625,0.0,0.0,0.000466860627057,286.8041381835937,294.1499938964844,291.9053649902344,291.5799560546875,292.5513000488281,291.9615478515625,287.4082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376531220235847e-09,0.0009958249283954,-0.0131380520761013,0.0,0.0,0.0,-0.0074781919829547,60.0,7.253427028656006,-0.0,-6.761300852531349e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549377441406,0.0,0.0,9.347396553494036e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65789794921875,0.0,0.0,9.843263251241297e-05,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66375732421875,0.0,0.0,7.270203059306368e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6555480957031,0.0,0.0,9.843261796049774e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524658203125,0.0,0.0,0.0004669215995818,286.80908203125,294.1499938964844,291.89141845703125,291.566162109375,292.53973388671875,291.9490051269531,287.4129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.3917306175321755e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857268482446,60.0,7.2272515296936035,-0.0,-6.763065840686977e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549377441406,0.0,0.0,9.347396553494036e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65789794921875,0.0,0.0,9.843263251241297e-05,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66375732421875,0.0,0.0,7.270203059306368e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6555480957031,0.0,0.0,9.843261796049774e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524658203125,0.0,0.0,0.0004669215995818,286.80908203125,294.1499938964844,291.89141845703125,291.566162109375,292.53973388671875,291.9490051269531,287.4129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.3917306175321755e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857268482446,60.0,7.2272515296936035,-0.0,-6.763065840686977e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6603088378906,0.0,0.0,9.348493767902256e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632385253906,0.0,0.0,9.844418673310428e-05,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66900634765625,0.0,0.0,7.271056529134512e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6609191894531,0.0,0.0,9.844417218118906e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578674316406,0.0,0.0,0.0004669764311984,286.81402587890625,294.1499938964844,291.879150390625,291.5539855957031,292.5281982421875,291.9367980957031,287.4176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960770839825,5.405392577984003e-09,0.0009960717288777,-0.013213662430644,0.0,0.0,0.0,-0.0074924998916685,60.0,7.202634334564209,-0.0,-6.764652482615929e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6603088378906,0.0,0.0,9.348493767902256e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632385253906,0.0,0.0,9.844418673310428e-05,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66900634765625,0.0,0.0,7.271056529134512e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6609191894531,0.0,0.0,9.844417218118906e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578674316406,0.0,0.0,0.0004669764311984,286.81402587890625,294.1499938964844,291.879150390625,291.5539855957031,292.5281982421875,291.9367980957031,287.4176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960770839825,5.405392577984003e-09,0.0009960717288777,-0.013213662430644,0.0,0.0,0.0,-0.0074924998916685,60.0,7.202634334564209,-0.0,-6.764652482615929e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629943847656,0.0,0.0,9.34898853302002e-05,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658935546875,0.0,0.0,9.844939631875604e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.671630859375,0.0,0.0,7.271441427292302e-05,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.66357421875,0.0,0.0,9.844938176684082e-05,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6605529785156,0.0,0.0,0.0004670011403504,286.8164978027344,294.1499938964844,291.873779296875,291.5486755371094,292.5224609375,291.93096923828125,287.4200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411552983503043e-09,0.0009961242321878,-0.0132298013195395,0.0,0.0,0.0,-0.0074955527670681,60.0,7.191401481628418,-0.0,-6.765368709693578e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656494140625,0.0,0.0,9.34946147026494e-05,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6685791015625,0.0,0.0,9.845437307376416e-05,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6742858886719,0.0,0.0,7.271808863151819e-05,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.666259765625,0.0,0.0,9.845436579780652e-05,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632385253906,0.0,0.0,0.0004670247726608,286.8189392089844,294.1499938964844,291.86895751953125,291.5438842773437,292.5167236328125,291.92529296875,287.4224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441162336445e-09,0.0009961745236068,-0.0132452277466654,0.0,0.0,0.0,-0.0074984719976782,60.0,7.180704116821289,-0.0,-6.766052251805378e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6710205078125,0.0,0.0,9.35033822315745e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67388916015625,0.0,0.0,9.846360626397654e-05,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795349121094,0.0,0.0,7.272490620380268e-05,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.671630859375,0.0,0.0,9.846359898801892e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.66864013671875,0.0,0.0,0.0004670685739256,286.8238830566406,294.1499938964844,291.8612365722656,291.5362243652344,292.5053100585937,291.9144287109375,287.4272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738193497061,0.0,0.0,0.0,-0.0075038839131593,60.0,7.160767078399658,-0.0,-6.76732057058871e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6710205078125,0.0,0.0,9.35033822315745e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67388916015625,0.0,0.0,9.846360626397654e-05,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795349121094,0.0,0.0,7.272490620380268e-05,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.671630859375,0.0,0.0,9.846359898801892e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.66864013671875,0.0,0.0,0.0004670685739256,286.8238830566406,294.1499938964844,291.8612365722656,291.5362243652344,292.5053100585937,291.9144287109375,287.4272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738193497061,0.0,0.0,0.0,-0.0075038839131593,60.0,7.160767078399658,-0.0,-6.76732057058871e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763916015625,0.0,0.0,9.351052722195163e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67919921875,0.0,0.0,9.84711296041496e-05,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6847839355469,0.0,0.0,7.273046503541991e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6769714355469,0.0,0.0,9.8471122328192e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67401123046875,0.0,0.0,0.0004671042552217,286.8288269042969,294.1499938964844,291.8563537597656,291.5313720703125,292.4940490722656,291.9047546386719,287.4320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248429274177e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,7.144826412200928,-0.0,-6.768353699726505e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763916015625,0.0,0.0,9.351052722195163e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67919921875,0.0,0.0,9.84711296041496e-05,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6847839355469,0.0,0.0,7.273046503541991e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6769714355469,0.0,0.0,9.8471122328192e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67401123046875,0.0,0.0,0.0004671042552217,286.8288269042969,294.1499938964844,291.8563537597656,291.5313720703125,292.4940490722656,291.9047546386719,287.4320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248429274177e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,7.144826412200928,-0.0,-6.768353699726505e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6817321777344,0.0,0.0,9.35164061957039e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6845092773437,0.0,0.0,9.847732144407928e-05,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900329589844,0.0,0.0,7.273503433680162e-05,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.68231201171875,0.0,0.0,9.847730689216404e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6794128417969,0.0,0.0,0.0004671336209867,286.8337707519531,294.1499938964844,291.8547058105469,291.5297546386719,292.48297119140625,291.8966064453125,287.4369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,7.1331658363342285,-0.0,-6.769203508838474e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
