time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815320,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6817321777344,0.0,0.0,9.35164061957039e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6845092773437,0.0,0.0,9.847732144407928e-05,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900329589844,0.0,0.0,7.273503433680162e-05,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.68231201171875,0.0,0.0,9.847730689216404e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6794128417969,0.0,0.0,0.0004671336209867,286.8337707519531,294.1499938964844,291.8547058105469,291.5297546386719,292.48297119140625,291.8966064453125,287.4369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,7.1331658363342285,-0.0,-6.769203508838474e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68707275390625,0.0,0.0,9.352071356261148e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898193359375,0.0,0.0,9.848185436567292e-05,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952819824219,0.0,0.0,7.273838855326176e-05,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876525878906,0.0,0.0,9.84818470897153e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6847839355469,0.0,0.0,0.0004671551578212,286.8387145996094,294.1499938964844,291.856689453125,291.5317077636719,292.4721374511719,291.8905334472656,287.4417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303282782435,0.0,0.0,0.0,-0.0075145768932998,60.0,7.127133369445801,-0.0,-6.769826654817734e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68707275390625,0.0,0.0,9.352071356261148e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898193359375,0.0,0.0,9.848185436567292e-05,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952819824219,0.0,0.0,7.273838855326176e-05,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876525878906,0.0,0.0,9.84818470897153e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6847839355469,0.0,0.0,0.0004671551578212,286.8387145996094,294.1499938964844,291.856689453125,291.5317077636719,292.4721374511719,291.8905334472656,287.4417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303282782435,0.0,0.0,0.0,-0.0075145768932998,60.0,7.127133369445801,-0.0,-6.769826654817734e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897277832031,0.0,0.0,9.352217603009194e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6924743652344,0.0,0.0,9.848339686868712e-05,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6978759765625,0.0,0.0,7.273952360264957e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903076171875,0.0,0.0,9.84833823167719e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0004671624337788,286.8411865234375,294.1499938964844,291.8591613769531,291.5341491699219,292.4669189453125,291.8887634277344,287.4442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742168816054e-09,0.0009964680066332,-0.0133350882679224,0.0,0.0,0.0,-0.0075154770165681,60.0,7.127115726470947,-0.0,-6.770037686010255e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6924133300781,0.0,0.0,9.352371125714852e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.69512939453125,0.0,0.0,9.848500485531986e-05,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.70050048828125,0.0,0.0,7.274070958374068e-05,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929626464844,0.0,0.0,9.848499757936224e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.69012451171875,0.0,0.0,0.0004671700880862,286.8436279296875,294.1499938964844,291.8626708984375,291.53765869140625,292.4616394042969,291.8866271972656,287.4466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,7.126317024230957,-0.0,-6.770258664801079e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69775390625,0.0,0.0,9.35248754103668e-05,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.700439453125,0.0,0.0,9.848624176811428e-05,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70574951171875,0.0,0.0,7.274162635440007e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69830322265625,0.0,0.0,9.848622721619904e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.69549560546875,0.0,0.0,0.0004671759379561,286.8485717773437,294.1499938964844,291.8730773925781,291.5479736328125,292.4515991210937,291.885986328125,287.4515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095930528841e-09,0.0009964967612177,-0.0133438743650913,0.0,0.0,0.0,-0.0075171403586864,60.0,7.133445739746094,-0.0,-6.770427773972187e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69775390625,0.0,0.0,9.35248754103668e-05,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.700439453125,0.0,0.0,9.848624176811428e-05,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70574951171875,0.0,0.0,7.274162635440007e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69830322265625,0.0,0.0,9.848622721619904e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.69549560546875,0.0,0.0,0.0004671759379561,286.8485717773437,294.1499938964844,291.8730773925781,291.5479736328125,292.4515991210937,291.885986328125,287.4515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095930528841e-09,0.0009964967612177,-0.0133438743650913,0.0,0.0,0.0,-0.0075171403586864,60.0,7.133445739746094,-0.0,-6.770427773972187e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030639648437,0.0,0.0,9.352486085845158e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057189941406,0.0,0.0,9.848621994024144e-05,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109680175781,0.0,0.0,7.274160452652723e-05,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.70361328125,0.0,0.0,9.84862053883262e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7008361816406,0.0,0.0,0.0004671758506447,286.853515625,294.1499938964844,291.8883056640625,291.56304931640625,292.44195556640625,291.8879699707031,287.4564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,7.146528720855713,-0.0,-6.770423510715774e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030639648437,0.0,0.0,9.352486085845158e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057189941406,0.0,0.0,9.848621994024144e-05,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109680175781,0.0,0.0,7.274160452652723e-05,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.70361328125,0.0,0.0,9.84862053883262e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7008361816406,0.0,0.0,0.0004671758506447,286.853515625,294.1499938964844,291.8883056640625,291.56304931640625,292.44195556640625,291.8879699707031,287.4564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,7.146528720855713,-0.0,-6.770423510715774e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083740234375,0.0,0.0,9.352306369692089e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71099853515625,0.0,0.0,9.848432819126174e-05,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7161865234375,0.0,0.0,7.27402075426653e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7089233398437,0.0,0.0,9.848431363934652e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062072753906,0.0,0.0,0.000467166857561,286.8584289550781,294.1499938964844,291.90869140625,291.5832824707031,292.4328918457031,291.8934020996094,287.46142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,7.167816638946533,-0.0,-6.770162741531749e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083740234375,0.0,0.0,9.352306369692089e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71099853515625,0.0,0.0,9.848432819126174e-05,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7161865234375,0.0,0.0,7.27402075426653e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7089233398437,0.0,0.0,9.848431363934652e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062072753906,0.0,0.0,0.000467166857561,286.8584289550781,294.1499938964844,291.90869140625,291.5832824707031,292.4328918457031,291.8934020996094,287.46142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,7.167816638946533,-0.0,-6.770162741531749e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71368408203125,0.0,0.0,9.351977496407926e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,9.84808648354374e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7214050292969,0.0,0.0,7.273765368154272e-05,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,9.848085755947976e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115478515625,0.0,0.0,0.0004671504721045,286.8633728027344,294.1499938964844,291.9346618652344,291.6090393066406,292.4244384765625,291.9026184082031,287.46636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,7.197652816772461,-0.0,-6.76968667789879e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71368408203125,0.0,0.0,9.351977496407926e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,9.84808648354374e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7214050292969,0.0,0.0,7.273765368154272e-05,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,9.848085755947976e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115478515625,0.0,0.0,0.0004671504721045,286.8633728027344,294.1499938964844,291.9346618652344,291.6090393066406,292.4244384765625,291.9026184082031,287.46636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,7.197652816772461,-0.0,-6.76968667789879e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7163391113281,0.0,0.0,9.35173811740242e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71893310546875,0.0,0.0,9.847834007814528e-05,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7239990234375,0.0,0.0,7.27357910363935e-05,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7168884277344,0.0,0.0,9.847833280218764e-05,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142028808594,0.0,0.0,0.0004671384813264,286.8658142089844,294.1499938964844,291.94989013671875,291.6241149902344,292.42059326171875,291.9093017578125,287.4688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445726092290215e-09,0.0009964165510609,-0.0133193265646696,0.0,0.0,0.0,-0.0075124944560229,60.0,7.217235088348389,-0.0,-6.769338511958267e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.718994140625,0.0,0.0,9.351475455332547e-05,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215576171875,0.0,0.0,9.847557521425188e-05,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.72662353515625,0.0,0.0,7.273374649230391e-05,298.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71954345703125,0.0,0.0,9.847556066233663e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71685791015625,0.0,0.0,0.0004671253554988,286.8682861328125,294.1499938964844,291.96661376953125,291.6407165527344,292.4169006347656,291.9169311523437,287.4713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,7.238664150238037,-0.0,-6.7689576610519e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,9.350873733637854e-05,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7268371582031,0.0,0.0,9.846923785516992e-05,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318115234375,0.0,0.0,7.272906805155799e-05,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7248229980469,0.0,0.0,9.846923057921232e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221984863281,0.0,0.0,0.0004670953203458,286.8731994628906,294.1499938964844,292.00494384765625,291.6787109375,292.409912109375,291.9342346191406,287.476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,7.286144256591797,-0.0,-6.768086535657859e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,9.350873733637854e-05,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7268371582031,0.0,0.0,9.846923785516992e-05,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318115234375,0.0,0.0,7.272906805155799e-05,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7248229980469,0.0,0.0,9.846923057921232e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221984863281,0.0,0.0,0.0004670953203458,286.8731994628906,294.1499938964844,292.00494384765625,291.6787109375,292.409912109375,291.9342346191406,287.476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,7.286144256591797,-0.0,-6.768086535657859e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7296142578125,0.0,0.0,9.350073378300294e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73211669921875,0.0,0.0,9.84608122962527e-05,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7370300292969,0.0,0.0,7.272283983184025e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7301330566406,0.0,0.0,9.846079774433748e-05,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275085449219,0.0,0.0,0.0004670553316827,286.8781433105469,294.1499938964844,292.04998779296875,291.723388671875,292.40399169921875,291.9568786621094,287.4812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,7.345890045166016,-0.0,-6.766926929913097e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7296142578125,0.0,0.0,9.350073378300294e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73211669921875,0.0,0.0,9.84608122962527e-05,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7370300292969,0.0,0.0,7.272283983184025e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7301330566406,0.0,0.0,9.846079774433748e-05,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275085449219,0.0,0.0,0.0004670553316827,286.8781433105469,294.1499938964844,292.04998779296875,291.723388671875,292.40399169921875,291.9568786621094,287.4812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,7.345890045166016,-0.0,-6.766926929913097e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348937988281,0.0,0.0,9.349054016638549e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73736572265625,0.0,0.0,9.845007298281416e-05,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7422180175781,0.0,0.0,7.271490903804079e-05,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73541259765625,0.0,0.0,9.845006570685656e-05,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328186035156,0.0,0.0,0.0004670044290833,286.883056640625,294.1499938964844,292.09918212890625,291.7703552246094,292.3990173339844,291.984130859375,287.486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.013231661170721,0.0,0.0,0.0,-0.0074959066696465,60.0,7.410878181457519,-0.0,-6.765451132650925e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348937988281,0.0,0.0,9.349054016638549e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73736572265625,0.0,0.0,9.845007298281416e-05,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7422180175781,0.0,0.0,7.271490903804079e-05,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73541259765625,0.0,0.0,9.845006570685656e-05,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328186035156,0.0,0.0,0.0004670044290833,286.883056640625,294.1499938964844,292.09918212890625,291.7703552246094,292.3990173339844,291.984130859375,287.486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.013231661170721,0.0,0.0,0.0,-0.0074959066696465,60.0,7.410878181457519,-0.0,-6.765451132650925e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401733398437,0.0,0.0,9.347731247544289e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7426147460937,0.0,0.0,9.843614679994062e-05,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474060058594,0.0,0.0,7.270462083397433e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406616210937,0.0,0.0,9.8436139523983e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381286621094,0.0,0.0,0.0004669383633881,286.8879699707031,294.1499938964844,292.1495056152344,291.8150329589844,292.3954467773437,292.0169982910156,287.4913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.3957767143231194e-09,0.0009959895396605,-0.0131884701550006,0.0,0.0,0.0,-0.0074877329170703,60.0,7.476959705352783,-0.0,-6.763535509435314e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401733398437,0.0,0.0,9.347731247544289e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7426147460937,0.0,0.0,9.843614679994062e-05,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474060058594,0.0,0.0,7.270462083397433e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406616210937,0.0,0.0,9.8436139523983e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381286621094,0.0,0.0,0.0004669383633881,286.8879699707031,294.1499938964844,292.1495056152344,291.8150329589844,292.3954467773437,292.0169982910156,287.4913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.3957767143231194e-09,0.0009959895396605,-0.0131884701550006,0.0,0.0,0.0,-0.0074877329170703,60.0,7.476959705352783,-0.0,-6.763535509435314e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427978515625,0.0,0.0,9.34701383812353e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452392578125,0.0,0.0,9.842858707997948e-05,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75,0.0,0.0,7.269904017448425e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433166503906,0.0,0.0,9.842857980402188e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74078369140625,0.0,0.0,0.000466902507469,286.89044189453125,294.1499938964844,292.175048828125,291.8365478515625,292.3940734863281,292.0347595214844,287.4938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.386832757636739e-09,0.0009959127055481,-0.0131650399416685,0.0,0.0,0.0,-0.0074832974933087,60.0,7.509510517120361,-0.0,-6.762497406498369e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7454528808594,0.0,0.0,9.34625932131894e-05,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74786376953125,0.0,0.0,9.84206490102224e-05,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525939941406,0.0,0.0,7.269317575264722e-05,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7459411621094,0.0,0.0,9.84206417342648e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7434387207031,0.0,0.0,0.0004668648471124,286.89288330078125,294.1499938964844,292.2008972167969,291.8575134277344,292.39288330078125,292.0529479980469,287.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958378504961,5.377434497688682e-09,0.000995832378976,-0.0131404185667634,0.0,0.0,0.0,-0.0074786385521292,60.0,7.541723251342773,-0.0,-6.761405302313507e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7507019042969,0.0,0.0,9.344653517473488e-05,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7530822753906,0.0,0.0,9.840373240876944e-05,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577819824219,0.0,0.0,7.268068293342367e-05,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.751220703125,0.0,0.0,9.84037251328118e-05,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74871826171875,0.0,0.0,0.0004667846078518,286.8977966308594,294.1499938964844,292.2533264160156,291.8979187011719,292.39111328125,292.0904541015625,287.5014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574145120194325e-09,0.0009956613648682,-0.0130879702046513,0.0,0.0,0.0,-0.0074687143787741,60.0,7.604859828948975,-0.0,-6.759081117024834e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7507019042969,0.0,0.0,9.344653517473488e-05,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7530822753906,0.0,0.0,9.840373240876944e-05,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577819824219,0.0,0.0,7.268068293342367e-05,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.751220703125,0.0,0.0,9.84037251328118e-05,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74871826171875,0.0,0.0,0.0004667846078518,286.8977966308594,294.1499938964844,292.2533264160156,291.8979187011719,292.39111328125,292.0904541015625,287.5014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574145120194325e-09,0.0009956613648682,-0.0130879702046513,0.0,0.0,0.0,-0.0074687143787741,60.0,7.604859828948975,-0.0,-6.759081117024834e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7559814453125,0.0,0.0,9.343011333839968e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583312988281,0.0,0.0,9.838643745752051e-05,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7629699707031,0.0,0.0,7.266790635185316e-05,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7564697265625,0.0,0.0,9.83864301815629e-05,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7540283203125,0.0,0.0,0.0004667025932576,286.9027099609375,294.1499938964844,292.3066711425781,291.93634033203125,292.3901672363281,292.13006591796875,287.5065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,7.665984630584717,-0.0,-6.756704351573718e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7559814453125,0.0,0.0,9.343011333839968e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583312988281,0.0,0.0,9.838643745752051e-05,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7629699707031,0.0,0.0,7.266790635185316e-05,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7564697265625,0.0,0.0,9.83864301815629e-05,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7540283203125,0.0,0.0,0.0004667025932576,286.9027099609375,294.1499938964844,292.3066711425781,291.93634033203125,292.3901672363281,292.13006591796875,287.5065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,7.665984630584717,-0.0,-6.756704351573718e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76123046875,0.0,0.0,9.34140625759028e-05,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635498046875,0.0,0.0,9.836954268394038e-05,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.76812744140625,0.0,0.0,7.265542808454484e-05,298.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76171875,0.0,0.0,9.836952813202517e-05,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7593078613281,0.0,0.0,0.0004666224122047,286.9076232910156,294.1499938964844,292.3609313964844,291.972900390625,292.39031982421875,292.1722412109375,287.5116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316946438682635e-09,0.0009953154949471,-0.0129819512367248,0.0,0.0,0.0,-0.0074486536905169,60.0,7.724225997924805,-0.0,-6.75438300845599e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76123046875,0.0,0.0,9.34140625759028e-05,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635498046875,0.0,0.0,9.836954268394038e-05,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.76812744140625,0.0,0.0,7.265542808454484e-05,298.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76171875,0.0,0.0,9.836952813202517e-05,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7593078613281,0.0,0.0,0.0004666224122047,286.9076232910156,294.1499938964844,292.3609313964844,291.972900390625,292.39031982421875,292.1722412109375,287.5116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316946438682635e-09,0.0009953154949471,-0.0129819512367248,0.0,0.0,0.0,-0.0074486536905169,60.0,7.724225997924805,-0.0,-6.75438300845599e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664794921875,0.0,0.0,9.3399292381946e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7687683105469,0.0,0.0,9.835398668656126e-05,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7733154296875,0.0,0.0,7.264393934747204e-05,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669677734375,0.0,0.0,9.835397213464604e-05,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7645874023437,0.0,0.0,0.0004665486339945,286.9125366210937,294.1499938964844,292.4159851074219,292.0076904296875,292.3915405273437,292.2165832519531,287.516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.29853805275593e-09,0.0009951582178473,-0.0129337236285209,0.0,0.0,0.0,-0.0074395285919308,60.0,7.779845237731934,-0.0,-6.752246406449558e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664794921875,0.0,0.0,9.3399292381946e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7687683105469,0.0,0.0,9.835398668656126e-05,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7733154296875,0.0,0.0,7.264393934747204e-05,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669677734375,0.0,0.0,9.835397213464604e-05,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7645874023437,0.0,0.0,0.0004665486339945,286.9125366210937,294.1499938964844,292.4159851074219,292.0076904296875,292.3915405273437,292.2165832519531,287.516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.29853805275593e-09,0.0009951582178473,-0.0129337236285209,0.0,0.0,0.0,-0.0074395285919308,60.0,7.779845237731934,-0.0,-6.752246406449558e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76910400390625,0.0,0.0,9.339256212115288e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713928222656,0.0,0.0,9.834689990384504e-05,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77587890625,0.0,0.0,7.263870065798983e-05,298.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.76959228515625,0.0,0.0,9.834689262788744e-05,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7672119140625,0.0,0.0,0.0004665150190703,286.9149780273437,294.1499938964844,292.4437866210937,292.02447509765625,292.3925476074219,292.23931884765625,287.5194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.290152760295541e-09,0.000995086855255,-0.0129117565229535,0.0,0.0,0.0,-0.0074353734962642,60.0,7.8065595626831055,-0.0,-6.751272962901568e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.771728515625,0.0,0.0,9.338631934951992e-05,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.77398681640625,0.0,0.0,9.834032243816182e-05,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7784729003906,0.0,0.0,7.263384759426117e-05,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.772216796875,0.0,0.0,9.83403151622042e-05,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76983642578125,0.0,0.0,0.0004664838488679,286.9174499511719,294.1499938964844,292.4718017578125,292.0408630371094,292.3937683105469,292.2623596191406,287.5220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282368764625289e-09,0.0009950204985216,-0.0128913624212145,0.0,0.0,0.0,-0.0074315150268375,60.0,7.832834243774414,-0.0,-6.750369863084418e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7769775390625,0.0,0.0,9.337541268905623e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7792053222656,0.0,0.0,9.832884097704664e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7836303710937,0.0,0.0,7.262536382768303e-05,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7774353027344,0.0,0.0,9.83288264251314e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7751159667969,0.0,0.0,0.0004664293664973,286.92236328125,294.1499938964844,292.5282592773437,292.0724792480469,292.3966979980469,292.3092956542969,287.5271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268775638000989e-09,0.0009949037339538,-0.012855751439929,0.0,0.0,0.0,-0.0074247741140425,60.0,7.884305000305176,-0.0,-6.748792458211028e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7769775390625,0.0,0.0,9.337541268905623e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7792053222656,0.0,0.0,9.832884097704664e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7836303710937,0.0,0.0,7.262536382768303e-05,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7774353027344,0.0,0.0,9.83288264251314e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7751159667969,0.0,0.0,0.0004664293664973,286.92236328125,294.1499938964844,292.5282592773437,292.0724792480469,292.3966979980469,292.3092956542969,287.5271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268775638000989e-09,0.0009949037339538,-0.012855751439929,0.0,0.0,0.0,-0.0074247741140425,60.0,7.884305000305176,-0.0,-6.748792458211028e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7822265625,0.0,0.0,9.33689225348644e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.784423828125,0.0,0.0,9.83220015768893e-05,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7887878417969,0.0,0.0,7.262031431309879e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826843261719,0.0,0.0,9.832199430093168e-05,298.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803649902344,0.0,0.0,0.0004663969448301,286.9272766113281,294.1499938964844,292.5853576660156,292.1026611328125,292.40069580078125,292.358154296875,287.53240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260682112151471e-09,0.0009948345832526,-0.0128345480188727,0.0,0.0,0.0,-0.007420761976391,60.0,7.933289527893066,-0.0,-6.747853831257089e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7822265625,0.0,0.0,9.33689225348644e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.784423828125,0.0,0.0,9.83220015768893e-05,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7887878417969,0.0,0.0,7.262031431309879e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826843261719,0.0,0.0,9.832199430093168e-05,298.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803649902344,0.0,0.0,0.0004663969448301,286.9272766113281,294.1499938964844,292.5853576660156,292.1026611328125,292.40069580078125,292.358154296875,287.53240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260682112151471e-09,0.0009948345832526,-0.0128345480188727,0.0,0.0,0.0,-0.007420761976391,60.0,7.933289527893066,-0.0,-6.747853831257089e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
