time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817660,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7874450683594,0.0,0.0,9.336557559436189e-05,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7896423339844,0.0,0.0,9.831848001340404e-05,298.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7939453125,0.0,0.0,7.261770952027291e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.78790283203125,0.0,0.0,9.831847273744644e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7856140136719,0.0,0.0,0.0004663802392315,286.9321594238281,294.1499938964844,292.6429748535156,292.1315612792969,292.4053955078125,292.4080810546875,287.53765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.2565081176680906e-09,0.0009947988437488,-0.0128236133605241,0.0,0.0,0.0,-0.0074186925776302,60.0,7.980762481689453,-0.0,-6.7473692411113e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7874450683594,0.0,0.0,9.336557559436189e-05,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7896423339844,0.0,0.0,9.831848001340404e-05,298.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7939453125,0.0,0.0,7.261770952027291e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.78790283203125,0.0,0.0,9.831847273744644e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7856140136719,0.0,0.0,0.0004663802392315,286.9321594238281,294.1499938964844,292.6429748535156,292.1315612792969,292.4053955078125,292.4080810546875,287.53765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.2565081176680906e-09,0.0009947988437488,-0.0128236133605241,0.0,0.0,0.0,-0.0074186925776302,60.0,7.980762481689453,-0.0,-6.7473692411113e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79266357421875,0.0,0.0,9.33672854444012e-05,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7948303222656,0.0,0.0,9.832027717493474e-05,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.799072265625,0.0,0.0,7.26190410205163e-05,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7931213378906,0.0,0.0,9.832026989897712e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7908935546875,0.0,0.0,0.0004663887666538,286.93707275390625,294.1499938964844,292.7010803222656,292.15924072265625,292.4109191894531,292.45947265625,287.5429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258629531823544e-09,0.0009948168881237,-0.0128291705623269,0.0,0.0,0.0,-0.0074197435751557,60.0,8.026524543762207,-0.0,-6.74761579944061e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79266357421875,0.0,0.0,9.33672854444012e-05,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7948303222656,0.0,0.0,9.832027717493474e-05,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.799072265625,0.0,0.0,7.26190410205163e-05,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7931213378906,0.0,0.0,9.832026989897712e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7908935546875,0.0,0.0,0.0004663887666538,286.93707275390625,294.1499938964844,292.7010803222656,292.15924072265625,292.4109191894531,292.45947265625,287.5429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258629531823544e-09,0.0009948168881237,-0.0128291705623269,0.0,0.0,0.0,-0.0074197435751557,60.0,8.026524543762207,-0.0,-6.74761579944061e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7952880859375,0.0,0.0,9.337131632491946e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79742431640625,0.0,0.0,9.83245190582238e-05,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016662597656,0.0,0.0,7.262217695824802e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7957458496094,0.0,0.0,9.83245117822662e-05,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7934875488281,0.0,0.0,0.0004664089065045,286.9395446777344,294.1499938964844,292.73028564453125,292.17266845703125,292.4142761230469,292.4859313964844,287.5455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948654333129,5.2636490721624796e-09,0.0009948601946234,-0.0128423208370804,0.0,0.0,0.0,-0.0074222339317202,60.0,8.048357963562012,-0.0,-6.748197733941197e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.79791259765625,0.0,0.0,9.337540541309863e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.800048828125,0.0,0.0,9.83288264251314e-05,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8042297363281,0.0,0.0,7.262535655172542e-05,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79833984375,0.0,0.0,9.83288191491738e-05,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7961120605469,0.0,0.0,0.0004664293373934,286.9419860839844,294.1499938964844,292.75958251953125,292.18585205078125,292.41766357421875,292.5124206542969,287.5482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949094383046,5.268739666774991e-09,0.0009949041996151,-0.0128556573763489,0.0,0.0,0.0,-0.0074247601442039,60.0,8.070189476013184,-0.0,-6.748788194954616e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031311035156,0.0,0.0,9.338685049442574e-05,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.80523681640625,0.0,0.0,9.834088268689813e-05,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.80938720703125,0.0,0.0,7.263425504788756e-05,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8035583496094,0.0,0.0,9.83408754109405e-05,298.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8013610839844,0.0,0.0,0.0004664865264203,286.9468994140625,294.1499938964844,292.81842041015625,292.21148681640625,292.4248352050781,292.5660705566406,287.55352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950302774086,5.282997150857227e-09,0.0009950250387191,-0.012893009930849,0.0,0.0,0.0,-0.0074318228289484,60.0,8.11300277709961,-0.0,-6.7504430489862e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031311035156,0.0,0.0,9.338685049442574e-05,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.80523681640625,0.0,0.0,9.834088268689813e-05,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.80938720703125,0.0,0.0,7.263425504788756e-05,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8035583496094,0.0,0.0,9.83408754109405e-05,298.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8013610839844,0.0,0.0,0.0004664865264203,286.9468994140625,294.1499938964844,292.81842041015625,292.21148681640625,292.4248352050781,292.5660705566406,287.55352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950302774086,5.282997150857227e-09,0.0009950250387191,-0.012893009930849,0.0,0.0,0.0,-0.0074318228289484,60.0,8.11300277709961,-0.0,-6.7504430489862e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.808349609375,0.0,0.0,9.34074487304315e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104248046875,0.0,0.0,9.8362572316546e-05,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.81451416015625,0.0,0.0,7.2650276706554e-05,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80877685546875,0.0,0.0,9.836256504058838e-05,298.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8066101074219,0.0,0.0,0.000466589408461,286.9518127441406,294.1499938964844,292.87750244140625,292.2362976074219,292.4333801269531,292.6215209960937,287.5588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308650408153426e-09,0.0009952444816008,-0.012960216961801,0.0,0.0,0.0,-0.0074445405043661,60.0,8.154144287109375,-0.0,-6.753419512506298e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.808349609375,0.0,0.0,9.34074487304315e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104248046875,0.0,0.0,9.8362572316546e-05,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.81451416015625,0.0,0.0,7.2650276706554e-05,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80877685546875,0.0,0.0,9.836256504058838e-05,298.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8066101074219,0.0,0.0,0.000466589408461,286.9518127441406,294.1499938964844,292.87750244140625,292.2362976074219,292.4333801269531,292.6215209960937,287.5588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308650408153426e-09,0.0009952444816008,-0.012960216961801,0.0,0.0,0.0,-0.0074445405043661,60.0,8.154144287109375,-0.0,-6.753419512506298e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135681152344,0.0,0.0,9.343082638224588e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81561279296875,0.0,0.0,9.838718688115478e-05,298.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8196716308594,0.0,0.0,7.266845932463184e-05,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139953613281,0.0,0.0,9.838717960519716e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8118591308594,0.0,0.0,0.0004667061730287,286.95672607421875,294.1499938964844,292.93682861328125,292.2603759765625,292.4424133300781,292.6773681640625,287.5642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337768005375665e-09,0.0009954934939742,-0.0130364997312426,0.0,0.0,0.0,-0.0074589755386114,60.0,8.194668769836426,-0.0,-6.75679956430031e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135681152344,0.0,0.0,9.343082638224588e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81561279296875,0.0,0.0,9.838718688115478e-05,298.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8196716308594,0.0,0.0,7.266845932463184e-05,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139953613281,0.0,0.0,9.838717960519716e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8118591308594,0.0,0.0,0.0004667061730287,286.95672607421875,294.1499938964844,292.93682861328125,292.2603759765625,292.4424133300781,292.6773681640625,287.5642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337768005375665e-09,0.0009954934939742,-0.0130364997312426,0.0,0.0,0.0,-0.0074589755386114,60.0,8.194668769836426,-0.0,-6.75679956430031e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187866210937,0.0,0.0,9.346449951408432e-05,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.82080078125,0.0,0.0,9.84226498985663e-05,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8247985839844,0.0,0.0,7.26946527720429e-05,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8192138671875,0.0,0.0,9.842264262260868e-05,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8171081542969,0.0,0.0,0.0004668743931688,286.9616394042969,294.1499938964844,292.9962463378906,292.28387451171875,292.452880859375,292.7349853515625,287.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958577575162,5.379722001208621e-09,0.0009958524024114,-0.0131464106962084,0.0,0.0,0.0,-0.0074797747656702,60.0,8.234170913696289,-0.0,-6.76167104529668e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187866210937,0.0,0.0,9.346449951408432e-05,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.82080078125,0.0,0.0,9.84226498985663e-05,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8247985839844,0.0,0.0,7.26946527720429e-05,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8192138671875,0.0,0.0,9.842264262260868e-05,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8171081542969,0.0,0.0,0.0004668743931688,286.9616394042969,294.1499938964844,292.9962463378906,292.28387451171875,292.452880859375,292.7349853515625,287.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958577575162,5.379722001208621e-09,0.0009958524024114,-0.0131464106962084,0.0,0.0,0.0,-0.0074797747656702,60.0,8.234170913696289,-0.0,-6.76167104529668e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213806152344,0.0,0.0,9.34811687329784e-05,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82342529296875,0.0,0.0,9.844020678428932e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.827392578125,0.0,0.0,7.270761852851138e-05,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8218078613281,0.0,0.0,9.844019950833172e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197021484375,0.0,0.0,0.0004669576592277,286.9640808105469,294.1499938964844,293.0260009765625,292.2954406738281,292.45819091796875,292.7637634277344,287.5723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960363386198,5.400488056750419e-09,0.000996030983515,-0.0132008120417594,0.0,0.0,0.0,-0.0074900742620229,60.0,8.253833770751953,-0.0,-6.76408262734185e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8240051269531,0.0,0.0,9.350061736768112e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260192871094,0.0,0.0,9.846068132901564e-05,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8299560546875,0.0,0.0,7.272273796843365e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8244323730469,0.0,0.0,9.846067405305804e-05,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82232666015625,0.0,0.0,0.0004670548078138,286.966552734375,294.1499938964844,293.0557556152344,292.3069152832031,292.4638061523437,292.7928771972656,287.5751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.4247131231477405e-09,0.0009962378535419,-0.0132642770186066,0.0,0.0,0.0,-0.0075020822696387,60.0,8.273285865783691,-0.0,-6.766897087118195e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8292236328125,0.0,0.0,9.354263602290304e-05,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8312072753906,0.0,0.0,9.850492642726748e-05,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8350830078125,0.0,0.0,7.275542157003656e-05,298.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8296203613281,0.0,0.0,9.850491915130988e-05,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8275756835937,0.0,0.0,0.000467264704639,286.9714660644531,294.1499938964844,293.115234375,292.32958984375,292.4755249023437,292.8515319824219,287.58056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477056141955927e-09,0.0009966845391318,-0.013401404954493,0.0,0.0,0.0,-0.0075280265882611,60.0,8.312067031860352,-0.0,-6.772980043479039e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8292236328125,0.0,0.0,9.354263602290304e-05,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8312072753906,0.0,0.0,9.850492642726748e-05,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8350830078125,0.0,0.0,7.275542157003656e-05,298.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8296203613281,0.0,0.0,9.850491915130988e-05,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8275756835937,0.0,0.0,0.000467264704639,286.9714660644531,294.1499938964844,293.115234375,292.32958984375,292.4755249023437,292.8515319824219,287.58056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477056141955927e-09,0.0009966845391318,-0.013401404954493,0.0,0.0,0.0,-0.0075280265882611,60.0,8.312067031860352,-0.0,-6.772980043479039e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8344421386719,0.0,0.0,9.3592687335331e-05,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8363952636719,0.0,0.0,9.855764074018224e-05,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8402404785156,0.0,0.0,7.279435521923006e-05,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8348388671875,0.0,0.0,9.855763346422464e-05,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8327941894531,0.0,0.0,0.0004675147356465,286.97637939453125,294.1499938964844,293.1746826171875,292.3520812988281,292.488525390625,292.9112854003906,287.5860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539412928357024e-09,0.0009972178377211,-0.013564764522016,0.0,0.0,0.0,-0.007558939512819,60.0,8.350791931152344,-0.0,-6.780229711011998e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8344421386719,0.0,0.0,9.3592687335331e-05,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8363952636719,0.0,0.0,9.855764074018224e-05,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8402404785156,0.0,0.0,7.279435521923006e-05,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8348388671875,0.0,0.0,9.855763346422464e-05,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8327941894531,0.0,0.0,0.0004675147356465,286.97637939453125,294.1499938964844,293.1746826171875,292.3520812988281,292.488525390625,292.9112854003906,287.5860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539412928357024e-09,0.0009972178377211,-0.013564764522016,0.0,0.0,0.0,-0.007558939512819,60.0,8.350791931152344,-0.0,-6.780229711011998e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.83966064453125,0.0,0.0,9.364437573822217e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8415832519531,0.0,0.0,9.861206490313634e-05,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84539794921875,0.0,0.0,7.28345476090908e-05,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8400573730469,0.0,0.0,9.861205762717872e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8380432128906,0.0,0.0,0.0004677729157265,286.9813232421875,294.1499938964844,293.23394775390625,292.37451171875,292.5018310546875,292.97125244140625,287.5915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977738372981,5.603800090625555e-09,0.0009977682493627,-0.0137334428727626,0.0,0.0,0.0,-0.0075908587314188,60.0,8.389527320861816,-0.0,-6.787719541989645e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.83966064453125,0.0,0.0,9.364437573822217e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8415832519531,0.0,0.0,9.861206490313634e-05,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84539794921875,0.0,0.0,7.28345476090908e-05,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8400573730469,0.0,0.0,9.861205762717872e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8380432128906,0.0,0.0,0.0004677729157265,286.9813232421875,294.1499938964844,293.23394775390625,292.37451171875,292.5018310546875,292.97125244140625,287.5915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977738372981,5.603800090625555e-09,0.0009977682493627,-0.0137334428727626,0.0,0.0,0.0,-0.0075908587314188,60.0,8.389527320861816,-0.0,-6.787719541989645e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8448791503906,0.0,0.0,9.370512270834296e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8467712402344,0.0,0.0,9.867603512248024e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505249023437,0.0,0.0,7.288179767783731e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.84527587890625,0.0,0.0,9.867602784652264e-05,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84326171875,0.0,0.0,0.0004680763522628,286.9862365722656,294.1499938964844,293.29302978515625,292.39697265625,292.5168762207031,293.0321655273437,287.59716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984212229028,5.6794813296789926e-09,0.000998415518552,-0.0139317065477371,0.0,0.0,0.0,-0.0076283775269985,60.0,8.42903995513916,-0.0,-6.796528140284863e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8448791503906,0.0,0.0,9.370512270834296e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8467712402344,0.0,0.0,9.867603512248024e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505249023437,0.0,0.0,7.288179767783731e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.84527587890625,0.0,0.0,9.867602784652264e-05,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84326171875,0.0,0.0,0.0004680763522628,286.9862365722656,294.1499938964844,293.29302978515625,292.39697265625,292.5168762207031,293.0321655273437,287.59716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984212229028,5.6794813296789926e-09,0.000998415518552,-0.0139317065477371,0.0,0.0,0.0,-0.0076283775269985,60.0,8.42903995513916,-0.0,-6.796528140284863e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.84747314453125,0.0,0.0,9.373408829560503e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.849365234375,0.0,0.0,9.87065359367989e-05,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8531188964844,0.0,0.0,7.290432404261082e-05,298.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8478698730469,0.0,0.0,9.870652866084129e-05,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84588623046875,0.0,0.0,0.0004682210565079,286.9887084960937,294.1499938964844,293.3224792480469,292.4082946777344,292.52423095703125,293.0625915527344,287.5999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.715565798425359e-09,0.0009987251833081,-0.0140262367203831,0.0,0.0,0.0,-0.0076462714932858,60.0,8.44864559173584,-0.0,-6.800730290024148e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8500671386719,0.0,0.0,9.37652657739818e-05,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8519592285156,0.0,0.0,9.873937233351172e-05,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8556823730469,0.0,0.0,7.29285748093389e-05,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8504638671875,0.0,0.0,9.873935778159648e-05,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8485107421875,0.0,0.0,0.0004683767911046,286.9911804199219,294.1499938964844,293.3518371582031,292.419677734375,292.531982421875,293.0931701660156,287.6027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754406728897265e-09,0.00099905685056,-0.0141279892995953,0.0,0.0,0.0,-0.0076655247248709,60.0,8.468491554260254,-0.0,-6.80525502616547e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.85528564453125,0.0,0.0,9.382939606439322e-05,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.857177734375,0.0,0.0,9.880690049612896e-05,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.86083984375,0.0,0.0,7.297845149878412e-05,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8556823730469,0.0,0.0,9.880689322017132e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.853759765625,0.0,0.0,0.0004686971369665,286.9961242675781,294.1499938964844,293.4102783203125,292.4427185058594,292.5479431152344,293.1544494628906,287.6083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834297489570872e-09,0.0009997393935918,-0.014337277971208,0.0,0.0,0.0,-0.00770512688905,60.0,8.50869083404541,-0.0,-6.814565978174869e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.85528564453125,0.0,0.0,9.382939606439322e-05,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.857177734375,0.0,0.0,9.880690049612896e-05,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.86083984375,0.0,0.0,7.297845149878412e-05,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8556823730469,0.0,0.0,9.880689322017132e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.853759765625,0.0,0.0,0.0004686971369665,286.9961242675781,294.1499938964844,293.4102783203125,292.4427185058594,292.5479431152344,293.1544494628906,287.6083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834297489570872e-09,0.0009997393935918,-0.014337277971208,0.0,0.0,0.0,-0.00770512688905,60.0,8.50869083404541,-0.0,-6.814565978174869e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86053466796875,0.0,0.0,9.389616752741858e-05,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.86236572265625,0.0,0.0,9.887721535051242e-05,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8659973144531,0.0,0.0,7.303038728423417e-05,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86090087890625,0.0,0.0,9.88772080745548e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8589782714844,0.0,0.0,0.0004690306668635,287.0010681152344,294.1499938964844,293.46832275390625,292.4662475585937,292.56512451171875,293.2158203125,287.6140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004566283896,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,8.550354957580566,-0.0,-6.824267728688937e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86053466796875,0.0,0.0,9.389616752741858e-05,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.86236572265625,0.0,0.0,9.887721535051242e-05,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8659973144531,0.0,0.0,7.303038728423417e-05,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86090087890625,0.0,0.0,9.88772080745548e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8589782714844,0.0,0.0,0.0004690306668635,287.0010681152344,294.1499938964844,293.46832275390625,292.4662475585937,292.56512451171875,293.2158203125,287.6140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004566283896,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,8.550354957580566,-0.0,-6.824267728688937e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8657531738281,0.0,0.0,9.396336099598555e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675537109375,0.0,0.0,9.894797403831036e-05,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.87115478515625,0.0,0.0,7.308265048777685e-05,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8661193847656,0.0,0.0,9.894796676235272e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8642272949219,0.0,0.0,0.0004693663213402,287.0060119628906,294.1499938964844,293.5259094238281,292.4904479980469,292.5830078125,293.2770690917969,287.6197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001194652327513e-09,0.0010011664126068,-0.0147744892165064,0.0,0.0,0.0,-0.0077878646552562,60.0,8.593043327331543,-0.0,-6.83403769130564e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8657531738281,0.0,0.0,9.396336099598555e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675537109375,0.0,0.0,9.894797403831036e-05,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.87115478515625,0.0,0.0,7.308265048777685e-05,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8661193847656,0.0,0.0,9.894796676235272e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8642272949219,0.0,0.0,0.0004693663213402,287.0060119628906,294.1499938964844,293.5259094238281,292.4904479980469,292.5830078125,293.2770690917969,287.6197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001194652327513e-09,0.0010011664126068,-0.0147744892165064,0.0,0.0,0.0,-0.0077878646552562,60.0,8.593043327331543,-0.0,-6.83403769130564e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8709716796875,0.0,0.0,9.403091826243326e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8727722167969,0.0,0.0,9.901911107590422e-05,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763122558594,0.0,0.0,7.313519017770886e-05,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.871337890625,0.0,0.0,9.90191037999466e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8694763183594,0.0,0.0,0.0004697037802543,287.010986328125,294.1499938964844,293.5829162597656,292.5154113769531,292.6014709472656,293.33795166015625,287.6254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085354886664618e-09,0.001001885975711,-0.0149949565529823,0.0,0.0,0.0,-0.0078295860439538,60.0,8.636948585510254,-0.0,-6.843867339512144e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8709716796875,0.0,0.0,9.403091826243326e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8727722167969,0.0,0.0,9.901911107590422e-05,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763122558594,0.0,0.0,7.313519017770886e-05,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.871337890625,0.0,0.0,9.90191037999466e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8694763183594,0.0,0.0,0.0004697037802543,287.010986328125,294.1499938964844,293.5829162597656,292.5154113769531,292.6014709472656,293.33795166015625,287.6254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085354886664618e-09,0.001001885975711,-0.0149949565529823,0.0,0.0,0.0,-0.0078295860439538,60.0,8.636948585510254,-0.0,-6.843867339512144e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.87359619140625,0.0,0.0,9.406438039150088e-05,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753662109375,0.0,0.0,9.905434853862972e-05,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8788757324219,0.0,0.0,7.31612162780948e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739624023437,0.0,0.0,9.90543412626721e-05,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8721008300781,0.0,0.0,0.0004698709235526,287.0134582519531,294.1499938964844,293.6112060546875,292.5282287597656,292.61090087890625,293.3682556152344,287.6283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127040208525614e-09,0.0010022420901805,-0.0151041550561785,0.0,0.0,0.0,-0.0078502492979168,60.0,8.659326553344727,-0.0,-6.848738820508515e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8761901855469,0.0,0.0,9.409745689481495e-05,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8779602050781,0.0,0.0,9.90891785477288e-05,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8814697265625,0.0,0.0,7.318694406421855e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8765563964844,0.0,0.0,9.90891712717712e-05,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8747253417969,0.0,0.0,0.0004700361751019,287.0159606933594,294.1499938964844,293.6393127441406,292.54132080078125,292.6204528808594,293.39849853515625,287.6311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168253019467329e-09,0.0010025944793596,-0.0152121149003505,0.0,0.0,0.0,-0.0078706806525588,60.0,8.682005882263184,-0.0,-6.85355630025697e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.88140869140625,0.0,0.0,9.416228567715734e-05,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8831787109375,0.0,0.0,9.915744885802268e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8866271972656,0.0,0.0,7.323736645048484e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8817749023437,0.0,0.0,9.915744158206508e-05,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8799743652344,0.0,0.0,0.0004703599843196,287.0209045410156,294.1499938964844,293.6950378417969,292.5683288574219,292.63983154296875,293.4587707519531,287.636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013306813822e-09,0.00100328552071,-0.0154236713424324,0.0,0.0,0.0,-0.007910719141364,60.0,8.728141784667969,-0.0,-6.863002255386165e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.88140869140625,0.0,0.0,9.416228567715734e-05,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8831787109375,0.0,0.0,9.915744885802268e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8866271972656,0.0,0.0,7.323736645048484e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8817749023437,0.0,0.0,9.915744158206508e-05,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8799743652344,0.0,0.0,0.0004703599843196,287.0209045410156,294.1499938964844,293.6950378417969,292.5683288574219,292.63983154296875,293.4587707519531,287.636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013306813822e-09,0.00100328552071,-0.0154236713424324,0.0,0.0,0.0,-0.007910719141364,60.0,8.728141784667969,-0.0,-6.863002255386165e-08,0.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866577148437,0.0,0.050000000745058,9.422127914149314e-05,298.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.88836669921875,0.0,0.050000000745058,9.921956370817496e-05,298.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.89178466796875,0.0,0.050000000745058,7.328324863919988e-05,298.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.88702392578125,0.0,0.050000000745058,9.921956370817496e-05,298.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8852233886719,0.0,0.050000000745058,0.000470654660603,287.02587890625,285.4460144042969,293.75,292.5965881347656,292.659912109375,293.5184936523437,287.64276123046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322506518330329e-09,0.0010039139306172,-0.0156161878257989,0.0,0.0,0.0,-0.007947152480483,60.0,8.775962829589844,-0.0,-6.87160337520254e-08,1.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
