time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820000,298.726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866577148437,0.0,0.050000000745058,9.422127914149314e-05,298.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.88836669921875,0.0,0.050000000745058,9.921956370817496e-05,298.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.89178466796875,0.0,0.050000000745058,7.328324863919988e-05,298.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.88702392578125,0.0,0.050000000745058,9.921956370817496e-05,298.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8852233886719,0.0,0.050000000745058,0.000470654660603,287.02587890625,285.4460144042969,293.75,292.5965881347656,292.659912109375,293.5184936523437,287.64276123046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322506518330329e-09,0.0010039139306172,-0.0156161878257989,0.0,0.0,0.0,-0.007947152480483,60.0,8.775962829589844,-0.0,-6.87160337520254e-08,1.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.412841796875,0.6357967257499695,0.050000000745058,0.0409037508070468,298.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4132080078125,0.6357967257499695,0.050000000745058,0.0430736243724823,298.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139099121094,0.6357967257499695,0.050000000745058,0.0318140313029289,298.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.41290283203125,0.6357967257499695,0.050000000745058,0.043073620647192,298.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4125366210937,0.6357967257499695,0.050000000745058,0.2043226957321167,287.5094299316406,285.4121398925781,293.7773132324219,292.6110534667969,296.7726745605469,297.6366577148437,287.8405456542969,1.0,0.1097193732857704,0.0915247946977615,0.0915247946977615,1.0,1.0,-0.4367932081222534,0.0008388613350689,0.4359543621540069,-0.1269364953041076,0.0,0.0,0.0,10.13481903076172,60.0,1187.5552978515625,0.0,12.29554843902588,1.0,280.4227905273437,284.62628173828125,297.03033447265625,298.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.809261509612903e-22,3.90463075480645e-22,3.90463075480645e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9476623535156,0.6319257020950317,0.050000000745058,0.0452388934791088,298.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9476928710937,0.6319257020950317,0.050000000745058,0.0476387329399585,298.7843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9477233886719,0.6319257020950317,0.050000000745058,0.035185806453228,298.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9476928710937,0.6319257020950317,0.050000000745058,0.0476387329399585,298.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9476623535156,0.6319257020950317,0.050000000745058,0.2259776443243026,287.96307373046875,285.3782043457031,293.8046569824219,292.62548828125,297.30877685546875,298.6803283691406,287.28094482421875,1.0,0.1210880056023597,0.183049589395523,0.183049589395523,1.0,1.0,-0.4820271730422973,0.0198406465351581,0.4621865451335907,-0.118170142173767,1.0,1.0,0.0,12.50643825531006,60.0,12466.5029296875,0.0,16.68071937561035,1.0,280.9813537597656,287.9510803222656,297.6352844238281,298.5511169433594,293.1499938964844,293.1499938964844,283.1499938964844,1474.1932373046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1885317713022232,1.0,0.0,0.0,0.8001749515533447,0.8001807928085327,6.466637358926165e-08,4.221689701080322,4.2216796875,1.0149836271011736e-05,0.0,0.0,-0.0,5404.26708984375,0.0,16.57369613647461,1888.1552734375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17820180,298.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69989013671875,0.5818604826927185,0.050000000745058,0.0456212572753429,298.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69989013671875,0.5818604826927185,0.050000000745058,0.0480413809418678,298.7094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.69989013671875,0.5818604826927185,0.050000000745058,0.0354832001030445,298.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69989013671875,0.5818604826927185,0.050000000745058,0.0480413809418678,298.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69989013671875,0.5818604826927185,0.050000000745058,0.2278876304626464,285.57061767578125,285.3240966796875,293.84832763671875,292.6484375,297.27313232421875,298.6571350097656,285.0893859863281,1.0,0.1369103640317917,0.3287787735462188,0.3287787735462188,1.0,1.0,-0.4861038327217102,0.0616876110434532,0.4244162440299988,-0.0775062069296836,0.0999999791383743,0.0999999791383743,0.0,18.504337310791016,60.0,11752.357421875,0.0,21.876441955566406,1.0,282.12774658203125,284.697021484375,297.1135559082031,298.1378479003906,293.1499938964844,293.1499938964844,283.1499938964844,3618.982666015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4474705457687378,1.0,0.0,0.0,1.139795422554016,1.1397978067398071,8.686482289022025e-08,4.2657470703125,4.265737533569336,9.787439921637995e-06,0.0,0.0,-0.0,3043.119140625,0.0,46.948387145996094,1895.4129638671875,0.0,369.2240295410156,0.2897782027721405,1.0,0.0,3.0,1.0,0.0
17820240,298.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199157714844,0.5712743401527405,0.050000000745058,0.0456789880990982,298.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199157714844,0.5712743401527405,0.050000000745058,0.0481021739542484,298.6908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199157714844,0.5712743401527405,0.050000000745058,0.0355281010270118,298.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199157714844,0.5712743401527405,0.050000000745058,0.0481021739542484,298.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199157714844,0.5712743401527405,0.050000000745058,0.2281759977340698,285.2271423339844,285.3102111816406,293.8594970703125,292.654296875,297.2596740722656,298.6347351074219,285.10552978515625,1.0,0.1405865550041198,0.3660991787910461,0.3660991787910461,1.0,1.0,-0.4867190420627594,0.0781177133321762,0.408601313829422,-0.0613065958023071,5.551115123125783e-17,5.551115123125783e-17,0.0,20.03773307800293,60.0,5396.0390625,0.0,23.18484115600586,1.0,282.26226806640625,284.73687744140625,296.7750244140625,297.65869140625,293.1499938964844,293.1499938964844,283.1499938964844,22071.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658903181552887,1.0,0.0,0.0,0.2479308098554611,0.2496322691440582,5.154344950852874e-09,4.265882015228272,4.265872001647949,9.786289410840254e-06,0.0,0.0,-0.0,667.1303100585938,0.0,11.96790599822998,1895.431396484375,0.0,412.5994262695313,0.2406171262264251,1.0,0.0,3.0,1.0,0.0
17820300,298.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.76495361328125,0.5494396686553955,0.050000000745058,0.0458164997398853,298.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.76495361328125,0.5494396686553955,0.050000000745058,0.0482469797134399,298.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76495361328125,0.5494396686553955,0.050000000745058,0.0356350541114807,298.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76495361328125,0.5494396686553955,0.050000000745058,0.0482469797134399,298.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.76495361328125,0.5494396686553955,0.050000000745058,0.2288628965616226,285.8590087890625,285.276123046875,293.8869934082031,292.6686706542969,297.2292175292969,298.5827331542969,286.5201721191406,1.0,0.1489839553833007,0.4576239883899688,0.4576239883899688,1.0,1.0,-0.4881843328475952,0.1231730580329895,0.3650112748146057,-0.0168328508734703,1.0,1.0,0.0,23.71684837341309,60.0,11682.197265625,0.0,26.33496284484864,1.0,282.3730773925781,286.034912109375,295.9047546386719,296.50457763671875,293.1499938964844,293.1499938964844,283.1499938964844,9285.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436333477497101,1.0,0.0,0.0,0.7101805806159973,0.9131370186805724,3.3654021791562634e-08,4.265923023223877,4.265913486480713,9.78593834588537e-06,0.0,0.0,-0.0,2389.005859375,0.0,31.96671485900879,1895.4368896484373,0.0,360.760009765625,0.2685426473617553,1.0,0.0,3.0,1.0,0.0
17820360,298.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0651550292969,0.5326207280158997,0.050000000745058,0.0459477752447128,298.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0651550292969,0.5326207280158997,0.050000000745058,0.0483852177858352,298.6217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0651550292969,0.5326207280158997,0.050000000745058,0.0357371568679809,298.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0651550292969,0.5326207280158997,0.050000000745058,0.0483852177858352,298.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0651550292969,0.5326207280158997,0.050000000745058,0.2295186519622802,286.03759765625,285.2420349121094,293.9144897460937,292.6830139160156,296.9864196777344,298.5372009277344,285.6038513183594,1.0,0.1565425097942352,0.5660991668701172,0.5660991668701172,0.800000011920929,1.0,-0.4895831644535064,0.1740833967924118,0.3154997527599334,0.0334768407046794,1.0,1.0,0.0,27.233386993408203,60.0,11981.4375,0.0,29.364103317260746,1.0,282.7420349121094,285.0700378417969,295.7027587890625,296.635986328125,293.1499938964844,293.1499938964844,283.1499938964844,4156.01953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4294693171977997,1.0,0.0,0.0,1.3568081855773926,1.3597581386566162,1.228373633921365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.7236328125,0.0,76.72126007080078,1895.4371337890625,0.0,331.0403137207031,0.3443097174167633,1.0,0.0,3.0,1.0,0.0
17820420,298.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2722473144531,0.5182640552520752,0.050000000745058,0.0460870936512947,298.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2722473144531,0.5182640552520752,0.050000000745058,0.0485319308936595,298.5865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2722473144531,0.5182640552520752,0.050000000745058,0.0358455181121826,298.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2722473144531,0.5182640552520752,0.050000000745058,0.0485319308936595,298.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2722473144531,0.5182640552520752,0.050000000745058,0.2302145808935165,285.2116394042969,285.2032775878906,293.9457397460937,292.6992492675781,296.38946533203125,298.4888000488281,284.99859619140625,1.0,0.1641762405633926,0.6891874074935913,0.6891874074935913,0.5730574131011963,1.0,-0.4910675585269928,0.2434172183275222,0.2476503401994705,0.1020864769816398,0.1000000014901161,0.1000000014901161,0.0,30.96737670898437,60.0,10655.9443359375,0.0,32.6110954284668,1.0,282.9752502441406,284.6234130859375,295.6138000488281,296.4491577148437,293.1499938964844,293.1499938964844,283.1499938964844,11770.876953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4155082404613495,1.0,0.0,0.0,1.5256543159484863,1.5256667137145996,1.5531225017184624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3641.557861328125,0.0,129.10646057128906,1895.4371337890625,0.0,303.84344482421875,0.3880002796649933,1.0,0.0,3.0,1.0,0.0
17820480,298.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196655273437,0.5098688006401062,0.050000000745058,0.0461852848529815,298.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196655273437,0.5098688006401062,0.050000000745058,0.0486353300511837,298.5616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196655273437,0.5098688006401062,0.050000000745058,0.0359218902885913,298.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196655273437,0.5098688006401062,0.050000000745058,0.0486353300511837,298.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196655273437,0.5098688006401062,0.050000000745058,0.2307050675153732,285.2456970214844,285.1736755371094,293.9696044921875,292.71160888671875,295.53790283203125,298.4548034667969,285.7705078125,1.0,0.1693774461746215,0.7830495834350586,0.7830495834350586,0.4000000059604645,1.0,-0.4921137690544128,0.3495365083217621,0.1425772756338119,0.2074106633663177,0.347431480884552,0.347431480884552,0.0,33.60675430297852,60.0,5159.27001953125,-0.0,34.932106018066406,1.0,283.0082702636719,285.3080749511719,295.3764038085937,295.8404846191406,293.1499938964844,293.1499938964844,283.1499938964844,29879.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3745718598365783,1.0,0.0,0.0,0.1895749866962433,0.392187237739563,3.7782195150271045e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,864.9829711914062,0.0,25.10693550109864,1895.4371337890625,0.0,233.02114868164065,0.2876086235046386,1.0,0.0,3.0,1.0,0.0
17820540,298.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323974609375,0.4957739114761352,0.050000000745058,0.046387929469347,298.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323974609375,0.4957739114761352,0.050000000745058,0.0488487221300601,298.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323974609375,0.4957739114761352,0.050000000745058,0.0360794998705387,298.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323974609375,0.4957739114761352,0.050000000745058,0.0488487221300601,298.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323974609375,0.4957739114761352,0.050000000745058,0.2317173182964325,285.2781982421875,285.105224609375,294.0248107910156,292.7400817871094,294.0420227050781,298.3981018066406,285.02850341796875,1.0,0.1795622557401657,1.0,1.0,0.0,1.0,-0.4942734539508819,0.4942716062068939,1.833702981457464e-06,0.3507930636405945,1.0,1.0,0.0,39.04543685913086,60.0,11762.62109375,-0.0,39.738563537597656,1.0,283.1169738769531,284.7707824707031,295.6776733398437,296.4990539550781,293.1499938964844,293.1499938964844,283.1499938964844,6785.78955078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3452166616916656,1.0,0.0,0.0,1.7350854873657229,1.7351309061050415,2.008792847618679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.283203125,0.0,159.89825439453125,1895.4371337890625,0.0,186.9817047119141,0.4354889690876007,1.0,0.0,3.0,1.0,0.0
17820600,298.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323974609375,0.4957739114761352,0.050000000745058,0.046387929469347,298.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323974609375,0.4957739114761352,0.050000000745058,0.0488487221300601,298.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323974609375,0.4957739114761352,0.050000000745058,0.0360794998705387,298.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323974609375,0.4957739114761352,0.050000000745058,0.0488487221300601,298.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323974609375,0.4957739114761352,0.050000000745058,0.2317173182964325,285.2781982421875,285.105224609375,294.0248107910156,292.7400817871094,294.0420227050781,298.3981018066406,285.02850341796875,1.0,0.1795622557401657,1.0,1.0,0.0,1.0,-0.4942734539508819,0.4942716062068939,1.833702981457464e-06,0.3507930636405945,1.0,1.0,0.0,39.04543685913086,60.0,11762.62109375,-0.0,39.738563537597656,1.0,283.1169738769531,284.7707824707031,295.6776733398437,296.4990539550781,293.1499938964844,293.1499938964844,283.1499938964844,6785.78955078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3452166616916656,1.0,0.0,0.0,1.7350854873657229,1.7351309061050415,2.008792847618679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.283203125,0.0,159.89825439453125,1895.4371337890625,0.0,186.9817047119141,0.4354889690876007,1.0,0.0,3.0,1.0,0.0
17820660,298.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.4886448979377746,0.050000000745058,0.0465099513530731,298.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.4886448979377746,0.050000000745058,0.048977218568325,298.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.4886448979377746,0.050000000745058,0.0361744053661823,298.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.4886448979377746,0.050000000745058,0.048977218568325,298.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.4886448979377746,0.050000000745058,0.2323268353939056,285.15966796875,285.0572509765625,294.0635070800781,292.7599792480469,294.05731201171875,298.36444091796875,285.71795654296875,1.0,0.1853548884391784,1.0,1.0,0.0,1.0,-0.4955737590789795,0.4955734014511108,3.529738421548245e-07,0.3516755402088165,0.9500000476837158,0.9500000476837158,0.0,42.30758666992188,60.0,6912.04736328125,-0.0,42.62898254394531,1.0,283.1336975097656,285.5046081542969,295.6127624511719,296.06982421875,293.1499938964844,293.1499938964844,283.1499938964844,32888.16015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3328777849674225,1.0,0.0,0.0,0.330355167388916,0.5289548635482788,7.585255978881378e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1386.5272216796875,0.0,38.40518951416016,1895.4371337890625,0.0,167.97052001953125,0.3159272670745849,1.0,0.0,3.0,1.0,0.0
17820720,298.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.61376953125,0.4860411286354065,0.050000000745058,0.0465570762753486,298.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61376953125,0.4860411286354065,0.050000000745058,0.0490268431603908,298.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.61376953125,0.4860411286354065,0.050000000745058,0.0362110584974288,298.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61376953125,0.4860411286354065,0.050000000745058,0.0490268431603908,298.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.61376953125,0.4860411286354065,0.050000000745058,0.232562243938446,285.681640625,285.0297241210937,294.080078125,292.7684631347656,294.0738525390625,298.35357666015625,285.7239685058594,1.0,0.1875402182340622,1.0,1.0,0.0,1.0,-0.4960759282112121,0.4960755705833435,3.533824610713055e-07,0.3520078361034393,1.0,1.0,0.0,43.56737518310547,48.0,13446.71875,-0.0,43.74919509887695,1.0,283.1391906738281,285.525146484375,295.6221618652344,296.4574584960937,293.1499938964844,293.1499938964844,283.1499938964844,6036.8115234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3218553364276886,1.0,0.0,0.0,1.596155047416687,1.6355873346328735,1.6999790375393786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.66552734375,0.0,130.05810546875,1895.4371337890625,0.0,150.8889617919922,0.4102221429347992,1.0,0.0,3.0,1.0,0.0
17820780,298.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28369140625,0.4837948679924011,0.050000000745058,0.0465984232723712,298.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.28369140625,0.4837948679924011,0.050000000745058,0.0490703843533992,298.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28369140625,0.4837948679924011,0.050000000745058,0.0362432189285755,298.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28369140625,0.4837948679924011,0.050000000745058,0.0490703843533992,298.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28369140625,0.4837948679924011,0.050000000745058,0.2327687740325927,285.2353210449219,284.9913330078125,294.1137390136719,292.7856750488281,294.1075134277344,298.3357238769531,284.9911193847656,1.0,0.1890784204006195,1.0,1.0,0.0,1.0,-0.4965167045593261,0.4965163469314575,3.537179225077125e-07,0.3522475063800812,1.0,1.0,0.0,44.672149658203125,48.0,11797.93359375,-0.0,44.73340606689453,1.0,283.1463317871094,284.70391845703125,295.9421081542969,296.8262023925781,293.1499938964844,293.1499938964844,283.1499938964844,8056.28173828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3557324409484863,1.0,0.0,0.0,1.8905006647109983,1.890573263168335,2.384772983532457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.58740234375,0.0,206.8344116210937,1895.4371337890625,0.0,203.25328063964844,0.4711193740367889,1.0,0.0,3.0,1.0,0.0
17820840,298.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.4837493300437927,0.050000000745058,0.0465992651879787,298.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.4837493300437927,0.050000000745058,0.0490712709724903,298.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.4837493300437927,0.050000000745058,0.036243874579668,298.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.4837493300437927,0.050000000745058,0.0490712709724903,298.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.4837493300437927,0.050000000745058,0.2327729761600494,284.92352294921875,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3241577148437,284.8006286621094,1.0,0.1889857500791549,1.0,1.0,0.0,1.0,-0.496525764465332,0.4965254068374634,3.536975441420509e-07,0.3521917760372162,0.3372271358966827,0.3372271358966827,0.0,44.69406127929688,36.0,11342.5966796875,-0.0,44.75297164916992,1.0,283.1482849121094,284.55718994140625,296.00506591796875,296.8959045410156,293.1499938964844,293.1499938964844,283.1499938964844,16959.009765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3757587671279907,1.0,0.0,0.0,1.916886568069458,1.9168976545333865,2.451806722092442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.15478515625,0.0,249.6983184814453,1895.4371337890625,0.0,234.93746948242188,0.4782447516918182,1.0,0.0,3.0,1.0,0.0
17820900,298.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.4849547147750854,0.050000000745058,0.046577014029026,298.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.4849547147750854,0.050000000745058,0.0490478388965129,298.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.4849547147750854,0.050000000745058,0.0362265668809413,298.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.4849547147750854,0.050000000745058,0.0490478388965129,298.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.4849547147750854,0.050000000745058,0.2326618283987045,285.1332092285156,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3106384277344,285.6661071777344,1.0,0.1878000348806381,1.0,1.0,0.0,1.0,-0.4962887465953827,0.496288388967514,3.534575228059112e-07,0.3519302308559418,1.0,1.0,0.0,44.09814834594727,36.0,11674.677734375,-0.0,44.22193145751953,1.0,283.1488037109375,285.7423400878906,295.7589111328125,296.3104553222656,293.1499938964844,293.1499938964844,283.1499938964844,23223.001953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3617149293422699,1.0,0.0,0.0,0.93496173620224,1.089604377746582,5.832853844367492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.111083984375,0.0,79.22148132324219,1895.4371337890625,0.0,212.5951690673828,0.3690224289894104,1.0,0.0,3.0,1.0,0.0
17820960,298.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743347167969,0.4874514937400818,0.050000000745058,0.0465314202010631,298.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743347167969,0.4874514937400818,0.050000000745058,0.0489998273551464,298.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743347167969,0.4874514937400818,0.050000000745058,0.0361911058425903,298.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743347167969,0.4874514937400818,0.050000000745058,0.0489998273551464,297.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743347167969,0.4874514937400818,0.050000000745058,0.2324340790510177,285.4742126464844,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.30230712890625,285.24176025390625,1.0,0.1855275779962539,1.0,1.0,0.0,1.0,-0.4958029985427856,0.495802640914917,3.53003457576051e-07,0.3514780104160309,1.0,1.0,0.0,42.87805938720703,25.0,12387.8662109375,-0.0,43.13615036010742,1.0,283.14947509765625,284.8736267089844,295.8874206542969,296.82177734375,293.1499938964844,293.1499938964844,283.1499938964844,7587.2060546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3700431883335113,1.0,0.0,0.0,1.833207130432129,1.8352844715118408,2.242417593834034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.2158203125,0.0,188.9430694580078,1895.4371337890625,0.0,225.7612762451172,0.4601617455482483,1.0,0.0,3.0,1.0,0.0
17821020,298.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.4930206537246704,0.050000000745058,0.0464336350560188,298.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.4930206537246704,0.050000000745058,0.0488968566060066,298.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.4930206537246704,0.050000000745058,0.0361150503158569,298.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.4930206537246704,0.050000000745058,0.0488968566060066,297.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.4930206537246704,0.050000000745058,0.2319456338882446,284.8691711425781,284.95001220703125,294.2313537597656,292.845458984375,294.2251281738281,298.29083251953125,284.7674865722656,1.0,0.1807097792625427,1.0,1.0,0.0,1.0,-0.4947611391544342,0.4947607815265655,3.5205326298637374e-07,0.3505594134330749,0.0999999940395355,0.0999999940395355,0.0,40.26179504394531,25.0,10628.4033203125,-0.0,40.81480026245117,1.0,283.1498718261719,284.5364074707031,295.9967956542969,296.90313720703125,293.1499938964844,293.1499938964844,283.1499938964844,34204.1484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3981243669986725,1.0,0.0,0.0,1.6845135688781738,1.6845248937606812,1.89340013889705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3808.413818359375,0.0,242.33905029296875,1895.4371337890625,0.0,272.3969421386719,0.4463687539100647,1.0,0.0,3.0,1.0,0.0
17821080,298.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.501086413860321,0.050000000745058,0.0463053397834301,298.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.501086413860321,0.050000000745058,0.0487617515027523,298.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.664516031742096,0.1682700365781784,0.0770877674221992,298.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.501086413860321,0.050000000745058,0.0487617515027523,297.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.501086413860321,0.050000000745058,0.2313047498464584,284.8637390136719,284.95001220703125,294.2459411621094,292.85284423828125,294.239990234375,298.285888671875,285.1959228515625,1.0,0.1791337728500366,1.0,1.0,0.0,1.0,-0.542635440826416,0.5426350831985474,3.933744494588609e-07,0.3856397271156311,5.551115123125783e-17,5.551115123125783e-17,0.0,37.1953239440918,43.0,5346.1025390625,-0.0,43.474388122558594,1.0,283.14990234375,285.049560546875,295.8780212402344,296.476806640625,293.1499938964844,293.1499938964844,283.1499938964844,46487.453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3911294341087341,1.0,0.0,0.0,0.2548462450504303,0.3156752288341522,5.328455898734319e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,915.7484741210938,0.0,31.03831672668457,1895.4371337890625,0.0,260.3706359863281,0.3442393541336059,1.0,0.0,3.0,1.0,0.0
17821140,298.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424133300781,0.7861613035202026,0.1602580696344375,0.1469580829143524,298.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052490234375,0.5208884477615356,0.050000000745058,0.0485017299652099,298.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.442138671875,0.7889103293418884,0.1634259670972824,0.1154707670211792,298.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052490234375,0.5208884477615356,0.050000000745058,0.0485017299652099,297.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052490234375,0.5208884477615356,0.050000000745058,0.2300713211297989,285.4593200683594,284.95001220703125,294.3011779785156,292.88067626953125,294.2968139648437,298.1554260253906,285.37030029296875,1.0,0.1854514330625534,1.0,1.0,0.0,1.0,-0.7074395418167114,0.7074389457702637,5.537282277146005e-07,0.511943519115448,1.0,1.0,0.0,32.002342224121094,31.0,15668.6123046875,-0.0,58.73048782348633,1.0,283.1499938964844,285.0846252441406,296.05792236328125,297.1256408691406,293.1499938964844,293.1499938964844,283.1499938964844,8821.529296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4033533632755279,1.0,0.0,0.0,1.9782949686050413,1.9783648252487185,2.611412526221102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.3056640625,0.0,237.0066680908203,1895.4371337890625,0.0,281.60675048828125,0.4947934150695801,1.0,0.0,3.0,1.0,0.0
17821200,298.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424133300781,0.7861613035202026,0.1602580696344375,0.1469580829143524,298.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052490234375,0.5208884477615356,0.050000000745058,0.0485017299652099,298.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.442138671875,0.7889103293418884,0.1634259670972824,0.1154707670211792,298.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052490234375,0.5208884477615356,0.050000000745058,0.0485017299652099,297.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052490234375,0.5208884477615356,0.050000000745058,0.2300713211297989,285.4593200683594,284.95001220703125,294.3011779785156,292.88067626953125,294.2968139648437,298.1554260253906,285.37030029296875,1.0,0.1854514330625534,1.0,1.0,0.0,1.0,-0.7074395418167114,0.7074389457702637,5.537282277146005e-07,0.511943519115448,1.0,1.0,0.0,32.002342224121094,31.0,15668.6123046875,-0.0,58.73048782348633,1.0,283.1499938964844,285.0846252441406,296.05792236328125,297.1256408691406,293.1499938964844,293.1499938964844,283.1499938964844,8821.529296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4033533632755279,1.0,0.0,0.0,1.9782949686050413,1.9783648252487185,2.611412526221102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.3056640625,0.0,237.0066680908203,1895.4371337890625,0.0,281.60675048828125,0.4947934150695801,1.0,0.0,3.0,1.0,0.0
17821260,297.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.8537414073944092,0.1571962237358093,0.1417835056781768,297.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46710205078125,0.8360838294029236,0.1495773643255233,0.1398209333419799,298.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.867750346660614,0.1662330478429794,0.1158542558550834,297.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4666748046875,0.8378758430480957,0.1467599272727966,0.1407797932624817,297.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295654296875,0.5839306116104126,0.050000000745058,0.2278290092945099,285.46490478515625,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0338134765625,285.5022888183594,1.0,0.1899231076240539,1.0,1.0,0.0,1.0,-0.9193610548973083,0.9193602800369264,8.082343470050546e-07,0.6822080612182617,1.0,1.0,0.0,22.2238883972168,25.0,19424.724609375,-0.0,79.09016418457031,1.0,283.1499938964844,285.1747131347656,296.2464294433594,297.5430908203125,293.1499938964844,293.1499938964844,283.1499938964844,11830.8515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743855595588684,1.0,0.0,0.0,2.291036367416382,2.291045427322388,3.50233221979579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.431640625,0.0,368.0966491699219,1895.4371337890625,0.0,434.2747497558594,0.5707153677940369,1.0,0.0,3.0,1.0,0.0
17821320,297.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.8537414073944092,0.1571962237358093,0.1417835056781768,297.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46710205078125,0.8360838294029236,0.1495773643255233,0.1398209333419799,298.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.867750346660614,0.1662330478429794,0.1158542558550834,297.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4666748046875,0.8378758430480957,0.1467599272727966,0.1407797932624817,297.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295654296875,0.5839306116104126,0.050000000745058,0.2278290092945099,285.46490478515625,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0338134765625,285.5022888183594,1.0,0.1899231076240539,1.0,1.0,0.0,1.0,-0.9193610548973083,0.9193602800369264,8.082343470050546e-07,0.6822080612182617,1.0,1.0,0.0,22.2238883972168,25.0,19424.724609375,-0.0,79.09016418457031,1.0,283.1499938964844,285.1747131347656,296.2464294433594,297.5430908203125,293.1499938964844,293.1499938964844,283.1499938964844,11830.8515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743855595588684,1.0,0.0,0.0,2.291036367416382,2.291045427322388,3.50233221979579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.431640625,0.0,368.0966491699219,1895.4371337890625,0.0,434.2747497558594,0.5707153677940369,1.0,0.0,3.0,1.0,0.0
17821380,297.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004577636719,0.8512622714042664,0.1588847041130066,0.1426376551389694,297.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50079345703125,0.8331342935562134,0.1459035575389862,0.1403336524963379,298.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5002136230469,0.8681313395500183,0.1693009883165359,0.1177574545145034,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008239746094,0.8289909958839417,0.143885001540184,0.1381018906831741,297.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5015563964844,0.5805662870407104,0.050000000745058,0.2279153019189834,285.5011291503906,284.95001220703125,294.38494873046875,292.9227600097656,294.381591796875,298.02001953125,285.48663330078125,1.0,0.1908227801322937,1.0,1.0,0.0,1.0,-0.9201599359512328,0.920159101486206,8.093822998489486e-07,0.6829743981361389,1.0,1.0,0.0,22.69751167297364,25.0,19829.189453125,-0.0,79.97869873046875,1.0,283.1499938964844,285.1098022460937,296.27294921875,297.6737060546875,293.1499938964844,293.1499938964844,283.1499938964844,13393.771484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5119805335998535,1.0,0.0,0.0,2.4376728534698486,2.43768310546875,3.9650092276133364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.50390625,0.0,443.3966064453125,1895.4371337890625,0.0,545.07275390625,0.6035357713699341,1.0,0.0,3.0,1.0,0.0
17821440,297.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386047363281,0.8725294470787048,0.1644670367240905,0.0876052901148796,297.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54107666015625,0.8725294470787048,0.145440399646759,0.0922525897622108,298.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384216308594,0.8725294470787048,0.176306664943695,0.06813745200634,297.8076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5428161621094,0.8725294470787048,0.1439538896083831,0.0922525823116302,297.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5413818359375,0.9446339011192322,0.1368260681629181,0.5448608994483948,285.5491638183594,284.95001220703125,294.4113464355469,292.9359741210937,294.408447265625,297.9746398925781,285.6004333496094,1.0,0.1943464130163192,1.0,1.0,0.0,1.0,-1.0701615810394287,1.0701605081558228,1.027048597279645e-06,0.8044251203536987,1.0,1.0,0.0,13.93167781829834,45.0,22184.595703125,-0.0,94.55789184570312,1.0,283.1499938964844,285.2157592773437,296.2459411621094,297.7364196777344,293.1499938964844,293.1499938964844,283.1499938964844,14586.9921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395886301994324,1.0,0.0,0.0,2.54394006729126,2.5439510345458984,4.3182427589272265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.02978515625,0.0,503.94921875,1895.4371337890625,0.0,644.5225830078125,0.632081151008606,1.0,0.0,3.0,1.0,0.0
17821500,298.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517944335937,0.8747442364692688,0.1750841587781906,0.0889965295791626,297.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6518859863281,0.8747442364692688,0.1488805115222931,0.0937176421284675,298.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517944335937,0.8747442364692688,0.185931921005249,0.069219522178173,297.80352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6519470214844,0.8747442364692688,0.1477200388908386,0.0937176421284675,297.77685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6537780761719,0.9759121537208556,0.1330669671297073,0.6036465764045715,285.6542053222656,284.95001220703125,294.43878173828125,292.94970703125,294.4359741210937,298.0235290527344,285.6554870605469,1.0,0.2005452215671539,1.0,1.0,0.0,1.0,-1.100261926651001,1.100260853767395,1.0748057093223906e-06,0.8287681341171265,1.0,1.0,0.0,14.41254711151123,45.0,23042.017578125,-0.0,106.5897216796875,1.0,283.1499938964844,285.2169189453125,296.2297058105469,297.8159484863281,293.1499938964844,293.1499938964844,283.1499938964844,15945.7646484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661337375640869,1.0,0.0,0.0,2.659785747528076,2.6597979068756104,4.720485264897434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.091796875,0.0,575.9785766601562,1895.4371337890625,0.0,757.2000732421875,0.6574310660362244,1.0,0.0,3.0,1.0,0.0
17821560,298.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67340087890625,0.8824007511138916,0.1823272109031677,0.0939385145902633,297.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6734313964844,0.8824007511138916,0.1515064537525177,0.0989217832684516,298.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67340087890625,0.8824007511138916,0.1923909038305282,0.0730632841587066,297.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67352294921875,0.8824007511138916,0.1506046056747436,0.0989217758178711,297.7088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6747131347656,0.961280345916748,0.1303444355726242,0.5930874943733215,285.67596435546875,284.95001220703125,294.4662170410156,292.96337890625,294.46356201171875,297.99737548828125,285.6872863769531,1.0,0.2089526057243347,1.0,1.0,0.0,1.0,-1.1518208980560305,1.1518198251724243,1.159753423962684e-06,0.870201051235199,1.0,1.0,0.0,15.414901733398438,65.0,24010.470703125,-0.0,117.12947845458984,1.0,283.1499938964844,285.23223876953125,296.1968078613281,297.8439636230469,293.1499938964844,293.1499938964844,283.1499938964844,17015.62890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5869677662849426,1.0,0.0,0.0,2.747565031051636,2.7475781440734863,5.037201731283858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.8408203125,0.0,634.907470703125,1895.4371337890625,0.0,858.8151245117188,0.68150395154953,1.0,0.0,3.0,1.0,0.0
17821620,298.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889099121094,0.9078810811042786,0.190283253788948,0.1120803877711296,297.7550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7910461425781,0.9798169732093812,0.1532596945762634,0.1457398682832718,298.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889099121094,0.9078810811042786,0.1997194141149521,0.0871736332774162,297.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909545898437,0.9771361947059632,0.1517847925424575,0.1444234997034073,297.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.9162378311157228,0.1268662810325622,0.5737513303756714,285.7925720214844,284.95001220703125,294.5209350585937,292.9906616210937,294.5185546875,297.9310913085937,285.8089599609375,1.0,0.2317105829715728,1.0,1.0,0.0,1.0,-1.2803528308868408,1.2803515195846558,1.3906495723858825e-06,0.9735389351844788,1.0,1.0,0.0,18.44253730773925,85.0,26380.08984375,-0.0,159.31375122070312,1.0,283.1499938964844,285.3034973144531,296.1512756347656,297.9214782714844,293.1499938964844,293.1499938964844,283.1499938964844,19144.6328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6183412671089172,1.0,0.0,0.0,2.91438889503479,2.9144034385681152,5.667458253810764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.6240234375,0.0,757.720703125,1895.4371337890625,0.0,1035.6326904296875,0.7220311164855957,1.0,0.0,3.0,1.0,0.0
17821680,298.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889099121094,0.9078810811042786,0.190283253788948,0.1120803877711296,297.7550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7910461425781,0.9798169732093812,0.1532596945762634,0.1457398682832718,298.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889099121094,0.9078810811042786,0.1997194141149521,0.0871736332774162,297.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909545898437,0.9771361947059632,0.1517847925424575,0.1444234997034073,297.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.9162378311157228,0.1268662810325622,0.5737513303756714,285.7925720214844,284.95001220703125,294.5209350585937,292.9906616210937,294.5185546875,297.9310913085937,285.8089599609375,1.0,0.2317105829715728,1.0,1.0,0.0,1.0,-1.2803528308868408,1.2803515195846558,1.3906495723858825e-06,0.9735389351844788,1.0,1.0,0.0,18.44253730773925,85.0,26380.08984375,-0.0,159.31375122070312,1.0,283.1499938964844,285.3034973144531,296.1512756347656,297.9214782714844,293.1499938964844,293.1499938964844,283.1499938964844,19144.6328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6183412671089172,1.0,0.0,0.0,2.91438889503479,2.9144034385681152,5.667458253810764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.6240234375,0.0,757.720703125,1895.4371337890625,0.0,1035.6326904296875,0.7220311164855957,1.0,0.0,3.0,1.0,0.0
17821740,297.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393615722656,0.927455186843872,0.1860692203044891,0.1694106310606002,297.6657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377746582031,0.8609375953674316,0.1518258303403854,0.1443682610988617,297.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93951416015625,0.948476016521454,0.1980309635400772,0.1397008597850799,297.64385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.8593501448631287,0.1511180847883224,0.1435619890689849,297.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93621826171875,0.8116841316223145,0.1258454620838165,0.568800687789917,285.9397888183594,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.8202209472656,285.9496459960937,1.0,0.2602868974208832,1.0,1.0,0.0,1.0,-1.3995096683502195,1.3995081186294556,1.6306038332913886e-06,1.0697355270385742,1.0,1.0,0.0,27.30727767944336,88.0,28656.296875,-0.0,221.2928924560547,1.0,283.1499938964844,285.39013671875,296.1544494628906,298.0577087402344,293.1499938964844,293.1499938964844,283.1499938964844,21005.107421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451420187950134,1.0,0.0,0.0,3.0527162551879883,3.052732229232788,6.218221528797585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.08349609375,0.0,870.8154907226562,1895.4371337890625,0.0,1207.6646728515625,0.7556781768798828,1.0,0.0,3.0,1.0,0.0
17821800,297.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393615722656,0.927455186843872,0.1860692203044891,0.1694106310606002,297.6657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377746582031,0.8609375953674316,0.1518258303403854,0.1443682610988617,297.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93951416015625,0.948476016521454,0.1980309635400772,0.1397008597850799,297.64385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.8593501448631287,0.1511180847883224,0.1435619890689849,297.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93621826171875,0.8116841316223145,0.1258454620838165,0.568800687789917,285.9397888183594,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.8202209472656,285.9496459960937,1.0,0.2602868974208832,1.0,1.0,0.0,1.0,-1.3995096683502195,1.3995081186294556,1.6306038332913886e-06,1.0697355270385742,1.0,1.0,0.0,27.30727767944336,88.0,28656.296875,-0.0,221.2928924560547,1.0,283.1499938964844,285.39013671875,296.1544494628906,298.0577087402344,293.1499938964844,293.1499938964844,283.1499938964844,21005.107421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451420187950134,1.0,0.0,0.0,3.0527162551879883,3.052732229232788,6.218221528797585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.08349609375,0.0,870.8154907226562,1895.4371337890625,0.0,1207.6646728515625,0.7556781768798828,1.0,0.0,3.0,1.0,0.0
17821860,297.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375,0.8301413655281067,0.1844439357519149,0.167049154639244,297.62774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9381103515625,0.778556227684021,0.1522265672683715,0.1449209004640579,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9373474121094,0.8460970520973206,0.1958632916212082,0.1380425244569778,297.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9381408691406,0.7775543332099915,0.1517141461372375,0.1443732380867004,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388122558594,0.7321730852127075,0.1253670454025268,0.568733274936676,285.93719482421875,284.95001220703125,294.61016845703125,293.0350036621094,294.6080017089844,297.7496337890625,285.9319152832031,1.0,0.2742753624916076,1.0,1.0,0.0,1.0,-1.3959317207336426,1.3959300518035889,1.6232430652962648e-06,1.0670679807662964,1.0,1.0,0.0,38.95072937011719,88.0,28882.494140625,-0.0,247.6392364501953,1.0,283.1499938964844,285.3555908203125,296.1545715332031,298.1083679199219,293.1499938964844,293.1499938964844,283.1499938964844,22170.3984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600029468536377,1.0,0.0,0.0,3.136250257492065,3.1362671852111816,6.563186616403982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.578125,0.0,944.2763671875,1895.4371337890625,0.0,1310.5413818359375,0.7731710076332092,1.0,0.0,3.0,1.0,0.0
