time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821920,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92071533203125,0.8045762181282043,0.1848126500844955,0.1670931428670883,297.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9211120605469,0.7544825077056885,0.1526837646961212,0.1454732567071914,297.8187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9206237792969,0.8202276229858398,0.1960124373435974,0.1378886252641677,297.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9211120605469,0.7536858916282654,0.1522243022918701,0.1449995785951614,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9216003417969,0.7097001671791077,0.1251964122056961,0.5687625408172607,285.9205322265625,284.95001220703125,294.6297607421875,293.04473876953125,294.6275939941406,297.7232360839844,285.9173583984375,1.0,0.2811686992645263,1.0,1.0,0.0,1.0,-1.3972474336624146,1.3972457647323608,1.6260059965134133e-06,1.0681092739105225,1.0,1.0,0.0,44.43821716308594,76.0,28979.111328125,-0.0,261.2142333984375,1.0,283.1499938964844,285.3382873535156,296.1441955566406,298.1090393066406,293.1499938964844,293.1499938964844,283.1499938964844,22644.5625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657445430755615,1.0,0.0,0.0,3.169610977172852,3.169628143310547,6.703555754938861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.18017578125,0.0,974.731201171875,1895.4371337890625,0.0,1351.6185302734375,0.7841638922691345,1.0,0.0,3.0,1.0,0.0
17821980,297.7170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89361572265625,0.7786510586738586,0.1868264824151992,0.1686435788869857,297.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.7321315407752991,0.1539829671382904,0.1468435823917389,297.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.7939110994338989,0.1977038830518722,0.1388196796178817,297.5631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.7315123081207275,0.1535640656948089,0.1464409828186035,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941345214844,0.6839557886123657,0.1250976473093032,0.5691009163856506,285.8934936523437,284.95001220703125,294.6718444824219,293.0655822753906,294.6697082519531,297.6812438964844,285.8917236328125,1.0,0.290194571018219,1.0,1.0,0.0,1.0,-1.4040051698684692,1.4040035009384155,1.6403140534748673e-06,1.0735279321670532,1.0,1.0,0.0,51.71456909179688,76.0,29287.255859375,-0.0,281.3801574707031,1.0,283.1499938964844,285.3028564453125,296.1230773925781,298.1047668457031,293.1499938964844,293.1499938964844,283.1499938964844,23873.994140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734864711761475,1.0,0.0,0.0,3.254516839981079,3.254534959793091,7.067508249747334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.8701171875,0.0,1055.18017578125,1895.4371337890625,0.0,1408.127197265625,0.8019729256629944,1.0,0.0,3.0,1.0,0.0
17822040,297.7086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.7758116722106934,0.18759785592556,0.1693056672811508,297.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902893066406,0.7294880151748657,0.1544221192598343,0.1472746729850769,297.7593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901062011719,0.790824294090271,0.1984099745750427,0.1392814666032791,297.5556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902893066406,0.728877604007721,0.1540004462003708,0.1468751430511474,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905029296875,0.6805092096328735,0.125143215060234,0.5693681836128235,285.8900756835937,284.95001220703125,294.6838073730469,293.071533203125,294.681640625,297.6719970703125,285.888916015625,1.0,0.2918127477169037,1.0,1.0,0.0,1.0,-1.4067139625549316,1.406712293624878,1.6460729739264934e-06,1.0757004022598269,1.0,1.0,0.0,52.88835144042969,64.0,29374.041015625,-0.0,285.3441162109375,1.0,283.1499938964844,285.2977294921875,296.1197814941406,298.1047058105469,293.1499938964844,293.1499938964844,283.1499938964844,24121.392578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747615933418274,1.0,0.0,0.0,3.271336078643799,3.2713544368743896,7.140747015910165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.18701171875,0.0,1071.6243896484375,1895.4371337890625,0.0,1417.5550537109375,0.8089972734451294,1.0,0.0,3.0,1.0,0.0
17822100,297.6918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804931640625,0.7730377316474915,0.1894716471433639,0.1709350645542144,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.88067626953125,0.7264920473098755,0.1554760187864303,0.1482823938131332,297.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88043212890625,0.7876224517822266,0.2001552134752273,0.1404468715190887,297.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88067626953125,0.7258752584457397,0.1550361812114715,0.14787557721138,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808898925781,0.676004946231842,0.125323548913002,0.5701856017112732,285.8804016113281,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.6533203125,285.87896728515625,1.0,0.294437825679779,1.0,1.0,0.0,1.0,-1.4134596586227417,1.413457989692688,1.6604722077318002e-06,1.0811107158660889,1.0,1.0,0.0,54.609130859375,64.0,29617.2734375,-0.0,292.3863525390625,1.0,283.1499938964844,285.2801818847656,296.117919921875,298.11248779296875,293.1499938964844,293.1499938964844,283.1499938964844,24932.931640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771165132522583,1.0,0.0,0.0,3.325911283493042,3.32593035697937,7.380990041383484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.11669921875,0.0,1126.157470703125,1895.4371337890625,0.0,1435.0537109375,0.819544792175293,1.0,0.0,3.0,1.0,0.0
17822160,297.6774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8761291503906,0.7747873663902283,0.1914840191602707,0.172687366604805,297.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.87615966796875,0.7272788286209106,0.1566089391708374,0.1493269652128219,297.7195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760986328125,0.7891231179237366,0.2020567059516906,0.1417259722948074,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.87615966796875,0.7266308069229126,0.1561372578144073,0.1488965004682541,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8762512207031,0.675623893737793,0.1256073415279388,0.5712817311286926,285.8760986328125,284.95001220703125,294.737548828125,293.09814453125,294.7354431152344,297.6372985839844,285.8758850097656,1.0,0.2956296503543854,1.0,1.0,0.0,1.0,-1.420893311500549,1.4208916425704956,1.6764353176768054e-06,1.087072491645813,1.0,1.0,0.0,55.02530670166016,52.0,29831.21875,-0.0,296.63897705078125,1.0,283.1499938964844,285.27154541015625,296.1222229003906,298.1257629394531,293.1499938964844,293.1499938964844,283.1499938964844,25478.42578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789340972900391,1.0,0.0,0.0,3.3620972633361816,3.362116813659668,7.542474804722588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.60888671875,0.0,1163.3170166015625,1895.4371337890625,0.0,1448.6368408203125,0.8311908841133118,1.0,0.0,3.0,1.0,0.0
17822220,297.6532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.869384765625,0.787993311882019,0.1956979036331176,0.1763232946395874,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.869384765625,0.7369770407676697,0.159013882279396,0.1514641940593719,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.869384765625,0.8020758628845215,0.2060670554637909,0.1444071829319,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.869384765625,0.7362149357795715,0.1584555208683014,0.1509592980146408,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.869384765625,0.6836888194084167,0.1263732314109802,0.573980450630188,285.869384765625,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.610107421875,285.8697204589844,1.0,0.294894129037857,1.0,1.0,0.0,1.0,-1.436758041381836,1.4367563724517822,1.7108345673477745e-06,1.0997915267944336,1.0,1.0,0.0,53.02482223510742,40.0,30307.796875,-0.0,298.7768249511719,1.0,283.1499938964844,285.252197265625,296.1431579589844,298.17041015625,293.1499938964844,293.1499938964844,283.1499938964844,26773.802734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682457685470581,1.0,0.0,0.0,3.446505784988404,3.446526288986206,7.925949603304616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.71142578125,0.0,1253.1536865234375,1895.4371337890625,0.0,1475.158203125,0.8518500924110413,1.0,0.0,3.0,1.0,0.0
17822280,297.6532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.869384765625,0.787993311882019,0.1956979036331176,0.1763232946395874,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.869384765625,0.7369770407676697,0.159013882279396,0.1514641940593719,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.869384765625,0.8020758628845215,0.2060670554637909,0.1444071829319,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.869384765625,0.7362149357795715,0.1584555208683014,0.1509592980146408,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.869384765625,0.6836888194084167,0.1263732314109802,0.573980450630188,285.869384765625,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.610107421875,285.8697204589844,1.0,0.294894129037857,1.0,1.0,0.0,1.0,-1.436758041381836,1.4367563724517822,1.7108345673477745e-06,1.0997915267944336,1.0,1.0,0.0,53.02482223510742,40.0,30307.796875,-0.0,298.7768249511719,1.0,283.1499938964844,285.252197265625,296.1431579589844,298.17041015625,293.1499938964844,293.1499938964844,283.1499938964844,26773.802734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682457685470581,1.0,0.0,0.0,3.446505784988404,3.446526288986206,7.925949603304616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.71142578125,0.0,1253.1536865234375,1895.4371337890625,0.0,1475.158203125,0.8518500924110413,1.0,0.0,3.0,1.0,0.0
17822340,297.63299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86785888671875,0.8136945962905884,0.2000071406364441,0.179975688457489,297.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.757957398891449,0.1615226119756698,0.1536063700914383,297.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86785888671875,0.826492965221405,0.2101742625236511,0.1471070051193237,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.7569872736930847,0.1608591675758361,0.1530056744813919,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677673339844,0.7032862901687622,0.1273088157176971,0.5770269632339478,285.8678894042969,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5875244140625,285.868408203125,1.0,0.2907381355762481,1.0,1.0,0.0,1.0,-1.453069090843201,1.4530673027038574,1.7466716144554084e-06,1.1128603219985962,1.0,1.0,0.0,47.99541473388672,28.0,30785.216796875,-0.0,293.6400756835937,1.0,283.1499938964844,285.2379455566406,296.1708679199219,298.2254638671875,293.1499938964844,293.1499938964844,283.1499938964844,27998.736328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686448872089386,1.0,0.0,0.0,3.5244648456573486,3.524486303329468,8.288571393677557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.85888671875,0.0,1340.1302490234375,1895.4371337890625,0.0,1505.495361328125,0.8709598779678345,1.0,0.0,3.0,1.0,0.0
17822400,297.63299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86785888671875,0.8136945962905884,0.2000071406364441,0.179975688457489,297.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.757957398891449,0.1615226119756698,0.1536063700914383,297.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86785888671875,0.826492965221405,0.2101742625236511,0.1471070051193237,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.7569872736930847,0.1608591675758361,0.1530056744813919,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677673339844,0.7032862901687622,0.1273088157176971,0.5770269632339478,285.8678894042969,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5875244140625,285.868408203125,1.0,0.2907381355762481,1.0,1.0,0.0,1.0,-1.453069090843201,1.4530673027038574,1.7466716144554084e-06,1.1128603219985962,1.0,1.0,0.0,47.99541473388672,28.0,30785.216796875,-0.0,293.6400756835937,1.0,283.1499938964844,285.2379455566406,296.1708679199219,298.2254638671875,293.1499938964844,293.1499938964844,283.1499938964844,27998.736328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686448872089386,1.0,0.0,0.0,3.5244648456573486,3.524486303329468,8.288571393677557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.85888671875,0.0,1340.1302490234375,1895.4371337890625,0.0,1505.495361328125,0.8709598779678345,1.0,0.0,3.0,1.0,0.0
17822460,297.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.868408203125,0.8513004183769226,0.2042973190546035,0.1835566014051437,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86834716796875,0.7939602136611938,0.1640546470880508,0.1557082235813141,297.6380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.868408203125,0.8647329807281494,0.214255690574646,0.1497470885515213,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86834716796875,0.7927214503288269,0.1632769703865051,0.1550015360116958,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682861328125,0.7333565354347229,0.1283121407032013,0.5801017880439758,285.868408203125,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5677795410156,285.8690795898437,1.0,0.2842168807983398,1.0,1.0,0.0,1.0,-1.4691479206085205,1.4691461324691772,1.7824659153120592e-06,1.1257340908050537,1.0,1.0,0.0,40.99050521850586,25.0,31253.986328125,-0.0,283.3139953613281,1.0,283.1499938964844,285.2260131835937,296.1986694335937,298.2816467285156,293.1499938964844,293.1499938964844,283.1499938964844,29186.728515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908299922943115,1.0,0.0,0.0,3.5984601974487305,3.598482370376587,8.640257078695868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.77685546875,0.0,1426.322021484375,1895.4371337890625,0.0,1539.1502685546875,0.8891103863716125,1.0,0.0,3.0,1.0,0.0
17822520,297.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.868408203125,0.8513004183769226,0.2042973190546035,0.1835566014051437,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86834716796875,0.7939602136611938,0.1640546470880508,0.1557082235813141,297.6380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.868408203125,0.8647329807281494,0.214255690574646,0.1497470885515213,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86834716796875,0.7927214503288269,0.1632769703865051,0.1550015360116958,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682861328125,0.7333565354347229,0.1283121407032013,0.5801017880439758,285.868408203125,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5677795410156,285.8690795898437,1.0,0.2842168807983398,1.0,1.0,0.0,1.0,-1.4691479206085205,1.4691461324691772,1.7824659153120592e-06,1.1257340908050537,1.0,1.0,0.0,40.99050521850586,25.0,31253.986328125,-0.0,283.3139953613281,1.0,283.1499938964844,285.2260131835937,296.1986694335937,298.2816467285156,293.1499938964844,293.1499938964844,283.1499938964844,29186.728515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908299922943115,1.0,0.0,0.0,3.5984601974487305,3.598482370376587,8.640257078695868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.77685546875,0.0,1426.322021484375,1895.4371337890625,0.0,1539.1502685546875,0.8891103863716125,1.0,0.0,3.0,1.0,0.0
17822580,297.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702697753906,0.8931592106819153,0.2082021385431289,0.1868622004985809,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702087402344,0.8304829001426697,0.1663789600133896,0.1576857715845108,297.6181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.87030029296875,0.90752512216568,0.2179651260375976,0.1521811932325363,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702087402344,0.829154372215271,0.1654902547597885,0.1568753570318222,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7646026015281677,0.1292472183704376,0.583227276802063,285.87030029296875,284.95001220703125,294.9454040527344,293.2011413574219,294.94342041015625,297.5511779785156,285.8710327148437,1.0,0.2797185480594635,1.0,1.0,0.0,1.0,-1.4844142198562622,1.484412431716919,1.816870167203888e-06,1.1379380226135254,1.0,1.0,0.0,35.51596450805664,25.0,31693.326171875,-0.0,276.24688720703125,1.0,283.1499938964844,285.2164611816406,296.2233581542969,298.3329467773437,293.1499938964844,293.1499938964844,283.1499938964844,30289.28125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949931383132935,1.0,0.0,0.0,3.665797472000122,3.665820598602295,8.966650284492061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.392578125,0.0,1507.901611328125,1895.4371337890625,0.0,1571.466064453125,0.9026629328727722,1.0,0.0,3.0,1.0,0.0
17822640,297.5986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710327148437,0.8966845273971558,0.2085018903017044,0.1871174275875091,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709411621094,0.8333510160446167,0.1665579676628112,0.1578397750854492,297.6166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710327148437,0.9113180041313172,0.2182497084140777,0.1523690670728683,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709411621094,0.8320025205612183,0.1656604260206222,0.1570210754871368,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.870849609375,0.7672911882400513,0.1293189376592636,0.5834753513336182,285.8710327148437,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5499267578125,285.871826171875,1.0,0.279412180185318,1.0,1.0,0.0,1.0,-1.4856045246124268,1.485602617263794,1.819570456973452e-06,1.1388894319534302,1.0,1.0,0.0,35.13359069824219,25.0,31724.37890625,-0.0,275.8011474609375,1.0,283.1499938964844,285.2165222167969,296.22515869140625,298.3366394042969,293.1499938964844,293.1499938964844,283.1499938964844,30345.03125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953059434890747,1.0,0.0,0.0,3.669169425964356,3.669192552566528,8.98315363428992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.7431640625,0.0,1512.066650390625,1895.4371337890625,0.0,1573.9072265625,0.9064668416976928,1.0,0.0,3.0,1.0,0.0
17822700,297.59063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8716735839844,0.921360433101654,0.210557147860527,0.1888846158981323,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8716735839844,0.8525957465171814,0.1677864044904709,0.1589131206274032,297.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8716735839844,0.9376044869422911,0.2202015668153762,0.1536705195903778,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8716735839844,0.8510719537734985,0.1668272167444229,0.158036783337593,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8716735839844,0.7852416038513184,0.1298079937696457,0.585241436958313,285.8716735839844,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.5414733886719,285.87188720703125,1.0,0.2778337001800537,1.0,1.0,0.0,1.0,-1.4939156770706177,1.4939137697219849,1.838493517425377e-06,1.1455283164978027,1.0,1.0,0.0,32.86548614501953,25.0,31977.125,-0.0,273.6885681152344,1.0,283.1499938964844,285.2095947265625,296.23834228515625,298.36492919921875,293.1499938964844,293.1499938964844,283.1499938964844,31051.455078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975640058517456,1.0,0.0,0.0,3.711632490158081,3.711656093597412,9.192279435410456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.4443359375,0.0,1565.1737060546875,1895.4371337890625,0.0,1591.58203125,0.9140850305557252,1.0,0.0,3.0,1.0,0.0
17822760,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753967285156,0.946898639202118,0.2125715762376785,0.190630629658699,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.87530517578125,0.8721261620521545,0.1689926832914352,0.159982144832611,297.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753967285156,0.9620538353919984,0.2221151292324066,0.1549571305513382,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87530517578125,0.8704078793525696,0.1679705530405044,0.159046933054924,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87518310546875,0.8028852939605713,0.1302800625562667,0.5870131850242615,285.8753967285156,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5332946777344,285.8762512207031,1.0,0.2767013311386108,1.0,1.0,0.0,1.0,-1.502180099487305,1.5021783113479614,1.857434881458176e-06,1.1521283388137815,1.0,1.0,0.0,30.998699188232425,25.0,32194.71484375,-0.0,272.55242919921875,1.0,283.1499938964844,285.2088623046875,296.2509155273437,298.3908386230469,293.1499938964844,293.1499938964844,283.1499938964844,31482.31640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699755072593689,1.0,0.0,0.0,3.737294435501098,3.737318515777588,9.319828677689656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.85400390625,0.0,1597.8634033203125,1895.4371337890625,0.0,1608.82080078125,0.9231971502304076,1.0,0.0,3.0,1.0,0.0
17822820,297.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.9768070578575134,0.216466411948204,0.1940938830375671,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.8981592655181885,0.1713233739137649,0.1621366739273071,297.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.9890186786651612,0.2262464463710785,0.157609611749649,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.8961440920829773,0.1701717376708984,0.1610803455114364,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772888183594,0.8237424492835999,0.1311570554971695,0.590694010257721,285.87725830078125,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5182189941406,285.87603759765625,1.0,0.2750409245491028,1.0,1.0,0.0,1.0,-1.507122039794922,1.507120132446289,1.868989556896849e-06,1.1562331914901731,1.0,1.0,0.0,29.012657165527344,28.0,32512.650390625,-0.0,271.7528381347656,1.0,283.1499938964844,285.19647216796875,296.2757873535156,298.4423522949219,293.1499938964844,293.1499938964844,283.1499938964844,32617.0703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040788531303406,1.0,0.0,0.0,3.8040521144866943,3.8040771484375,9.65575395639462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.11181640625,0.0,1685.028076171875,1895.4371337890625,0.0,1643.09033203125,0.939592719078064,1.0,0.0,3.0,1.0,0.0
17822880,297.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.9768070578575134,0.216466411948204,0.1940938830375671,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.8981592655181885,0.1713233739137649,0.1621366739273071,297.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.9890186786651612,0.2262464463710785,0.157609611749649,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.8961440920829773,0.1701717376708984,0.1610803455114364,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772888183594,0.8237424492835999,0.1311570554971695,0.590694010257721,285.87725830078125,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5182189941406,285.87603759765625,1.0,0.2750409245491028,1.0,1.0,0.0,1.0,-1.507122039794922,1.507120132446289,1.868989556896849e-06,1.1562331914901731,1.0,1.0,0.0,29.012657165527344,28.0,32512.650390625,-0.0,271.7528381347656,1.0,283.1499938964844,285.19647216796875,296.2757873535156,298.4423522949219,293.1499938964844,293.1499938964844,283.1499938964844,32617.0703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040788531303406,1.0,0.0,0.0,3.8040521144866943,3.8040771484375,9.65575395639462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.11181640625,0.0,1685.028076171875,1895.4371337890625,0.0,1643.09033203125,0.939592719078064,1.0,0.0,3.0,1.0,0.0
17822940,297.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8672790527344,0.9947422742843628,0.2201923877000808,0.1974106580018997,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8673400878906,0.9182208776474,0.1735388785600662,0.1642032712697982,297.58624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8673095703125,0.9814144968986512,0.2321450859308242,0.1461146622896194,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8673400878906,0.9156854748725892,0.1722553521394729,0.1630227416753769,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8674011230469,0.8377746939659119,0.1319884359836578,0.5942032933235168,285.8672790527344,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5101318359375,285.8671264648437,1.0,0.2753354907035827,1.0,1.0,0.0,1.0,-1.5178992748260498,1.517897367477417,1.8938751509267604e-06,1.1647433042526243,1.0,1.0,0.0,27.98938369750977,46.0,32846.94921875,-0.0,271.7919311523437,1.0,283.1499938964844,285.1795959472656,296.2964782714844,298.480712890625,293.1499938964844,293.1499938964844,283.04998779296875,33738.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073851823806763,1.0,0.0,0.0,3.868912696838379,3.868938446044922,9.987829798774328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.28369140625,0.0,1772.697509765625,1895.4371337890625,0.0,1669.5159912109375,0.9545276761054992,1.0,0.0,3.0,1.0,0.0
17823000,297.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8672790527344,0.9947422742843628,0.2201923877000808,0.1974106580018997,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8673400878906,0.9182208776474,0.1735388785600662,0.1642032712697982,297.58624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8673095703125,0.9814144968986512,0.2321450859308242,0.1461146622896194,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8673400878906,0.9156854748725892,0.1722553521394729,0.1630227416753769,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8674011230469,0.8377746939659119,0.1319884359836578,0.5942032933235168,285.8672790527344,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5101318359375,285.8671264648437,1.0,0.2753354907035827,1.0,1.0,0.0,1.0,-1.5178992748260498,1.517897367477417,1.8938751509267604e-06,1.1647433042526243,1.0,1.0,0.0,27.98938369750977,46.0,32846.94921875,-0.0,271.7919311523437,1.0,283.1499938964844,285.1795959472656,296.2964782714844,298.480712890625,293.1499938964844,293.1499938964844,283.04998779296875,33738.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073851823806763,1.0,0.0,0.0,3.868912696838379,3.868938446044922,9.987829798774328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.28369140625,0.0,1772.697509765625,1895.4371337890625,0.0,1669.5159912109375,0.9545276761054992,1.0,0.0,3.0,1.0,0.0
17823060,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.81207275390625,0.9825251698493958,0.2237081974744796,0.2006182819604873,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119201660156,0.9017202854156494,0.1755833625793457,0.1662440001964569,297.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.9970242977142334,0.2358140796422958,0.1648556888103485,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8118896484375,0.8992817401885986,0.1741683781147003,0.1649391055107116,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.811767578125,0.8233873844146729,0.1327013224363327,0.5978956818580627,285.81207275390625,284.95001220703125,295.1539306640625,293.3051452636719,295.1521301269531,297.4959716796875,285.8145751953125,1.0,0.2832140922546386,1.0,1.0,0.0,1.0,-1.5511480569839478,1.5511460304260254,1.971902747754939e-06,1.190914750099182,1.0,1.0,0.0,30.203519821166992,49.0,33833.79296875,-0.0,293.05633544921875,1.0,283.05078125,285.10992431640625,296.3385925292969,298.5818786621094,293.1499938964844,293.1499938964844,282.75,34704.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151042819023132,1.0,0.0,0.0,3.923917055130005,3.923943519592285,1.0273842008245992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.07177734375,0.0,1849.3851318359373,1895.4371337890625,0.0,1731.930908203125,0.9659448266029358,1.0,0.0,3.0,1.0,0.0
17823120,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.81207275390625,0.9825251698493958,0.2237081974744796,0.2006182819604873,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119201660156,0.9017202854156494,0.1755833625793457,0.1662440001964569,297.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.9970242977142334,0.2358140796422958,0.1648556888103485,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8118896484375,0.8992817401885986,0.1741683781147003,0.1649391055107116,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.811767578125,0.8233873844146729,0.1327013224363327,0.5978956818580627,285.81207275390625,284.95001220703125,295.1539306640625,293.3051452636719,295.1521301269531,297.4959716796875,285.8145751953125,1.0,0.2832140922546386,1.0,1.0,0.0,1.0,-1.5511480569839478,1.5511460304260254,1.971902747754939e-06,1.190914750099182,1.0,1.0,0.0,30.203519821166992,49.0,33833.79296875,-0.0,293.05633544921875,1.0,283.05078125,285.10992431640625,296.3385925292969,298.5818786621094,293.1499938964844,293.1499938964844,282.75,34704.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151042819023132,1.0,0.0,0.0,3.923917055130005,3.923943519592285,1.0273842008245992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.07177734375,0.0,1849.3851318359373,1895.4371337890625,0.0,1731.930908203125,0.9659448266029358,1.0,0.0,3.0,1.0,0.0
17823180,297.5820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5266418457031,0.9759197235107422,0.2329350262880325,0.1783780604600906,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5289611816406,0.9376317262649536,0.177084818482399,0.1676427125930786,297.55621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257568359375,0.9759197235107422,0.2399201989173889,0.1387384682893753,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291748046875,0.9345422387123108,0.175542265176773,0.1662160605192184,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53643798828125,0.8486406207084656,0.1329556405544281,0.5986517071723938,285.5234375,284.95001220703125,295.2038269042969,293.3302307128906,295.2019958496094,297.4978332519531,285.4921264648437,1.0,0.2901550531387329,1.0,1.0,0.0,1.0,-1.6037874221801758,1.603785276412964,2.0780223621841287e-06,1.2133495807647705,1.0,1.0,0.0,28.392126083374023,69.0,34686.0390625,-0.0,292.4750366210937,1.0,282.7556457519531,284.7763977050781,296.3832092285156,298.68524169921875,293.1499938964844,293.1499938964844,282.45001220703125,35226.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305809855461121,1.0,0.0,0.0,3.953285217285156,3.9533121585845934,1.0428204859636026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.37158203125,0.0,1891.221435546875,1895.4371337890625,0.0,1859.93896484375,0.972931742668152,1.0,0.0,3.0,1.0,0.0
17823240,297.5820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5266418457031,0.9759197235107422,0.2329350262880325,0.1783780604600906,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5289611816406,0.9376317262649536,0.177084818482399,0.1676427125930786,297.55621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257568359375,0.9759197235107422,0.2399201989173889,0.1387384682893753,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291748046875,0.9345422387123108,0.175542265176773,0.1662160605192184,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53643798828125,0.8486406207084656,0.1329556405544281,0.5986517071723938,285.5234375,284.95001220703125,295.2038269042969,293.3302307128906,295.2019958496094,297.4978332519531,285.4921264648437,1.0,0.2901550531387329,1.0,1.0,0.0,1.0,-1.6037874221801758,1.603785276412964,2.0780223621841287e-06,1.2133495807647705,1.0,1.0,0.0,28.392126083374023,69.0,34686.0390625,-0.0,292.4750366210937,1.0,282.7556457519531,284.7763977050781,296.3832092285156,298.68524169921875,293.1499938964844,293.1499938964844,282.45001220703125,35226.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305809855461121,1.0,0.0,0.0,3.953285217285156,3.9533121585845934,1.0428204859636026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.37158203125,0.0,1891.221435546875,1895.4371337890625,0.0,1859.93896484375,0.972931742668152,1.0,0.0,3.0,1.0,0.0
17823300,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720153808594,0.929330050945282,0.2308865338563919,0.2087006270885467,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4749450683594,0.8476155400276184,0.1776461601257324,0.1686477363109588,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716796875,0.9413671493530272,0.2392199337482452,0.1678220331668853,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.8452228307723999,0.1760411113500595,0.1671618819236755,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4788513183594,0.7717234492301941,0.1329535543918609,0.601000964641571,285.4718933105469,284.95001220703125,295.22857666015625,293.3427429199219,295.2268371582031,297.47381591796875,285.4518127441406,1.0,0.2950474619865417,1.0,1.0,0.0,1.0,-1.5762535333633425,1.57625150680542,2.032733618761995e-06,1.2111819982528689,1.0,1.0,0.0,37.35980224609375,69.0,36216.33984375,-0.0,323.57281494140625,1.0,282.4928894042969,284.694580078125,296.4211730957031,298.88067626953125,293.1499938964844,293.1499938964844,282.45001220703125,35402.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392922043800354,1.0,0.0,0.0,3.963165760040283,3.9631927013397217,1.0480397349965642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.4150390625,0.0,1905.437255859375,1895.4371337890625,0.0,1933.552734375,0.9752821326255798,1.0,0.0,3.0,1.0,0.0
17823360,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40118408203125,0.8875245451927185,0.2301099896430969,0.2079836875200271,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017944335937,0.8166089057922363,0.1781372278928756,0.1693876534700393,297.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010925292969,0.8988404870033264,0.2392082214355468,0.1678472310304641,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4018249511719,0.8142278790473938,0.1764702647924423,0.1678430885076522,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40289306640625,0.7416616082191467,0.1327703893184662,0.6016990542411804,285.4011535644531,284.95001220703125,295.253173828125,293.3551940917969,295.2514343261719,297.4504699707031,285.39813232421875,1.0,0.3019212782382965,1.0,1.0,0.0,1.0,-1.577976942062378,1.5779749155044556,2.036937985394616e-06,1.2125598192214966,1.0,1.0,0.0,43.06836318969727,72.0,36328.0859375,-0.0,339.74658203125,1.0,282.4548034667969,284.6435241699219,296.4149475097656,298.84674072265625,293.1499938964844,293.1499938964844,282.1499938964844,35538.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445727586746216,1.0,0.0,0.0,3.970780372619629,3.9708073139190674,1.0520708428884973e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.89013671875,0.0,1916.44140625,1895.4371337890625,0.0,1978.685302734375,0.9770933985710144,1.0,0.0,3.0,1.0,0.0
17823420,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776428222656,0.8458020687103271,0.2302033007144928,0.2079982906579971,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.177978515625,0.7792524099349976,0.1788081675767898,0.1704701334238052,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17755126953125,0.8569595217704773,0.2399347424507141,0.1684727966785431,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1780090332031,0.7766611576080322,0.1770173460245132,0.1688084900379181,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786804199219,0.7079427242279053,0.1320616155862808,0.6006535291671753,285.1776123046875,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4164733886719,285.175048828125,1.0,0.311654269695282,1.0,1.0,0.0,1.0,-1.5799503326416016,1.5799483060836792,2.0417642190295737e-06,1.2141424417495728,1.0,1.0,0.0,51.84178924560547,60.0,37333.7578125,-0.0,364.3268432617188,1.0,282.1572265625,284.4012756347656,296.4275817871094,298.9294128417969,293.1499938964844,293.1499938964844,281.8500061035156,35725.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575321197509766,1.0,0.0,0.0,3.981200456619263,3.9812278747558594,1.0575998885542504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.34619140625,0.0,1931.5687255859373,1895.4371337890625,0.0,2090.961669921875,0.9795719385147096,1.0,0.0,3.0,1.0,0.0
17823480,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776428222656,0.8458020687103271,0.2302033007144928,0.2079982906579971,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.177978515625,0.7792524099349976,0.1788081675767898,0.1704701334238052,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17755126953125,0.8569595217704773,0.2399347424507141,0.1684727966785431,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1780090332031,0.7766611576080322,0.1770173460245132,0.1688084900379181,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786804199219,0.7079427242279053,0.1320616155862808,0.6006535291671753,285.1776123046875,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4164733886719,285.175048828125,1.0,0.311654269695282,1.0,1.0,0.0,1.0,-1.5799503326416016,1.5799483060836792,2.0417642190295737e-06,1.2141424417495728,1.0,1.0,0.0,51.84178924560547,60.0,37333.7578125,-0.0,364.3268432617188,1.0,282.1572265625,284.4012756347656,296.4275817871094,298.9294128417969,293.1499938964844,293.1499938964844,281.8500061035156,35725.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575321197509766,1.0,0.0,0.0,3.981200456619263,3.9812278747558594,1.0575998885542504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.34619140625,0.0,1931.5687255859373,1895.4371337890625,0.0,2090.961669921875,0.9795719385147096,1.0,0.0,3.0,1.0,0.0
17823540,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8360496759414673,0.230741873383522,0.2085477262735366,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7697305679321289,0.179174318909645,0.1709897667169571,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8472386002540588,0.2408237159252166,0.1691695004701614,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.7670426368713379,0.1772641986608505,0.1692138016223907,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.6967148184776306,0.131112053990364,0.5971371531486511,284.9523010253906,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.3882141113281,284.9523620605469,1.0,0.3139867484569549,1.0,1.0,0.0,1.0,-1.5783376693725586,1.5783356428146362,2.037857939285459e-06,1.212883234024048,0.8754614591598511,0.8754614591598511,0.0,54.654930114746094,48.0,38090.6171875,0.0,371.0528564453125,1.0,281.8561706542969,284.16619873046875,296.4378356933594,298.9944152832031,293.1499938964844,293.1499938964844,281.54998779296875,39833.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670345306396484,1.0,0.0,0.0,3.929969072341919,3.929996490478516,1.0305558362233569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.3798828125,0.0,1898.4085693359373,1895.4371337890625,0.0,2174.55029296875,0.9668843746185304,1.0,0.0,3.0,1.0,0.0
17823600,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8360496759414673,0.230741873383522,0.2085477262735366,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7697305679321289,0.179174318909645,0.1709897667169571,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8472386002540588,0.2408237159252166,0.1691695004701614,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.7670426368713379,0.1772641986608505,0.1692138016223907,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.6967148184776306,0.131112053990364,0.5971371531486511,284.9523010253906,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.3882141113281,284.9523620605469,1.0,0.3139867484569549,1.0,1.0,0.0,1.0,-1.5783376693725586,1.5783356428146362,2.037857939285459e-06,1.212883234024048,0.8754614591598511,0.8754614591598511,0.0,54.654930114746094,48.0,38090.6171875,0.0,371.0528564453125,1.0,281.8561706542969,284.16619873046875,296.4378356933594,298.9944152832031,293.1499938964844,293.1499938964844,281.54998779296875,39833.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670345306396484,1.0,0.0,0.0,3.929969072341919,3.929996490478516,1.0305558362233569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.3798828125,0.0,1898.4085693359373,1895.4371337890625,0.0,2174.55029296875,0.9668843746185304,1.0,0.0,3.0,1.0,0.0
17823660,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8437366485595703,0.2320380508899688,0.2094264328479766,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.776884138584137,0.1798361241817474,0.1714232116937637,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.855445384979248,0.2423163205385208,0.1700150966644287,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.7739796042442322,0.1778136193752288,0.1695392727851867,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.7012434601783752,0.1304297745227813,0.5932196974754333,284.9208984375,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.368896484375,284.8872375488281,1.0,0.3114701211452484,1.0,1.0,0.0,1.0,-1.576613426208496,1.5766113996505735,2.033606278928346e-06,1.2114653587341309,0.6531740427017212,0.6531740427017212,0.0,52.79871368408203,36.0,38736.6015625,0.0,365.17718505859375,1.0,281.558837890625,284.08453369140625,296.43463134765625,299.0254211425781,293.1499938964844,293.1499938964844,281.25,33965.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691373825073242,1.0,0.0,0.0,3.67927622795105,3.679300308227539,9.03271086372115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.36767578125,0.0,1550.640625,1895.4371337890625,0.0,2193.181640625,0.9050103425979614,1.0,0.0,3.0,1.0,0.0
17823720,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8437366485595703,0.2320380508899688,0.2094264328479766,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.776884138584137,0.1798361241817474,0.1714232116937637,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.855445384979248,0.2423163205385208,0.1700150966644287,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.7739796042442322,0.1778136193752288,0.1695392727851867,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.7012434601783752,0.1304297745227813,0.5932196974754333,284.9208984375,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.368896484375,284.8872375488281,1.0,0.3114701211452484,1.0,1.0,0.0,1.0,-1.576613426208496,1.5766113996505735,2.033606278928346e-06,1.2114653587341309,0.6531740427017212,0.6531740427017212,0.0,52.79871368408203,36.0,38736.6015625,0.0,365.17718505859375,1.0,281.558837890625,284.08453369140625,296.43463134765625,299.0254211425781,293.1499938964844,293.1499938964844,281.25,33965.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691373825073242,1.0,0.0,0.0,3.67927622795105,3.679300308227539,9.03271086372115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.36767578125,0.0,1550.640625,1895.4371337890625,0.0,2193.181640625,0.9050103425979614,1.0,0.0,3.0,1.0,0.0
17823780,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8645749688148499,0.2337165027856826,0.2108054161071777,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.7964709401130676,0.1808194071054458,0.1721566468477249,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.87716144323349,0.244141399860382,0.1711656153202057,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.7933222055435181,0.1787013113498687,0.1701814085245132,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7170525193214417,0.1302212923765182,0.5912497043609619,284.8525695800781,284.95001220703125,295.4322814941406,293.443359375,295.4308776855469,297.3590087890625,284.8288269042969,1.0,0.30656298995018,1.0,1.0,0.0,1.0,-1.5789361000061035,1.5789340734481812,2.0392124042700743e-06,1.2132666110992432,0.0999999865889549,0.0999999865889549,0.0,48.268043518066406,36.0,37282.0859375,0.0,354.1998596191406,1.0,281.2705078125,284.04693603515625,296.4634094238281,299.0777282714844,293.1499938964844,293.1499938964844,281.25,66731.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697479128837585,1.0,0.0,0.0,3.0746753215789795,3.074699640274048,6.308002866717288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.1240234375,0.0,1176.0389404296875,1895.4371337890625,0.0,2198.60009765625,0.7399416565895081,1.0,0.0,3.0,1.0,0.0
