time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823840,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.868353009223938,0.2338264882564544,0.2109282165765762,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.8000094294548035,0.1808993816375732,0.1722316145896911,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8811070919036865,0.2443023920059204,0.1712883859872818,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.7968297600746155,0.1787682324647903,0.1702437251806259,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7197701930999756,0.1301493942737579,0.590889036655426,284.98944091796875,284.95001220703125,295.4373474121094,293.44549560546875,295.4359436035156,297.3563232421875,285.3886413574219,1.0,0.3056832551956177,1.0,1.0,0.0,1.0,-1.578964114189148,1.5789620876312256,2.039295168287936e-06,1.213301658630371,0.949999988079071,0.949999988079071,0.0,47.50031661987305,25.0,23924.0078125,0.0,352.1505432128906,1.0,281.2663879394531,284.616455078125,296.4348449707031,298.6881103515625,293.1499938964844,293.1499938964844,281.54998779296875,106602.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669622898101807,1.0,0.0,0.0,1.045957326889038,1.0459777116775513,7.29997537973759e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.1220703125,0.0,258.33251953125,1895.4371337890625,0.0,2173.9111328125,0.5507078766822815,1.0,0.0,3.0,1.0,0.0
17823900,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153076171875,0.8896452188491821,0.2361807227134704,0.2122472673654556,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3346252441406,0.8186075687408447,0.1822919249534607,0.17299385368824,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3126220703125,0.902823805809021,0.2465274482965469,0.1723021566867828,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3356628417969,0.8155355453491211,0.1800983995199203,0.1709513664245605,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685913085937,0.7345452308654785,0.1307060718536377,0.5911486148834229,285.3152770996094,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.3623962402344,285.2106018066406,1.0,0.3022114932537079,1.0,1.0,0.0,1.0,-1.5838319063186646,1.5838298797607422,2.0510203739831923e-06,1.2170265913009644,1.0,1.0,0.0,43.88118362426758,25.0,38569.375,0.0,344.8736267089844,1.0,281.4716491699219,284.3145751953125,296.369873046875,298.8292541503906,293.1499938964844,293.1499938964844,281.54998779296875,22932.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502018213272095,1.0,0.0,0.0,3.1840059757232666,3.18402361869812,6.764583986296202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.90478515625,0.0,988.6046142578124,1895.4371337890625,0.0,2027.197509765625,0.7898567318916321,1.0,0.0,3.0,1.0,0.0
17823960,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9161614775657654,0.2366848737001419,0.2132156640291214,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8398512005805969,0.1827748566865921,0.1736514270305633,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.9315869212150574,0.2472845315933227,0.1731288284063339,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.8366551995277405,0.1805290579795837,0.1715555489063263,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.7529357671737671,0.1306187510490417,0.5912431478500366,285.0699768066406,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3548583984375,285.06085205078125,1.0,0.2983295321464538,1.0,1.0,0.0,1.0,-1.5876233577728271,1.5876213312149048,2.060378164969734e-06,1.2201007604599,1.0,1.0,0.0,40.08922576904297,25.0,38520.94921875,0.0,336.5403137207031,1.0,281.5354309082031,284.2833251953125,296.4330749511719,298.91229248046875,293.1499938964844,293.1499938964844,281.25,25468.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506120800971985,1.0,0.0,0.0,3.3614532947540283,3.3614726066589355,7.539585453741893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.48828125,0.0,1162.6444091796875,1895.4371337890625,0.0,2030.7490234375,0.83188796043396,1.0,0.0,3.0,1.0,0.0
17824020,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489013671875,0.9579022526741028,0.2381062060594558,0.2139164507389068,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8727005124092102,0.183804303407669,0.1742560565471649,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464294433594,0.972438097000122,0.24906025826931,0.1739918440580368,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.8689903020858765,0.1814508885145187,0.1720613837242126,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.7810877561569214,0.1304129511117935,0.5888966917991638,285.2491760253906,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3421325683594,285.121337890625,1.0,0.2933070957660675,1.0,1.0,0.0,1.0,-1.5880131721496582,1.5880110263824463,2.061204213532619e-06,1.2202954292297363,1.0,1.0,0.0,35.43854904174805,28.0,39719.375,0.0,324.1653137207031,1.0,281.263671875,284.2720031738281,296.481689453125,299.0857849121094,293.1499938964844,293.1499938964844,280.95001220703125,24158.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580696940422058,1.0,0.0,0.0,3.2475733757019043,3.247591495513916,7.037384079922049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.140625,0.0,1051.0125732421875,1895.4371337890625,0.0,2095.66357421875,0.8065270185470581,1.0,0.0,3.0,1.0,0.0
17824080,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489013671875,0.9579022526741028,0.2381062060594558,0.2139164507389068,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8727005124092102,0.183804303407669,0.1742560565471649,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464294433594,0.972438097000122,0.24906025826931,0.1739918440580368,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.8689903020858765,0.1814508885145187,0.1720613837242126,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.7810877561569214,0.1304129511117935,0.5888966917991638,285.2491760253906,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3421325683594,285.121337890625,1.0,0.2933070957660675,1.0,1.0,0.0,1.0,-1.5880131721496582,1.5880110263824463,2.061204213532619e-06,1.2202954292297363,1.0,1.0,0.0,35.43854904174805,28.0,39719.375,0.0,324.1653137207031,1.0,281.263671875,284.2720031738281,296.481689453125,299.0857849121094,293.1499938964844,293.1499938964844,280.95001220703125,24158.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580696940422058,1.0,0.0,0.0,3.2475733757019043,3.247591495513916,7.037384079922049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.140625,0.0,1051.0125732421875,1895.4371337890625,0.0,2095.66357421875,0.8065270185470581,1.0,0.0,3.0,1.0,0.0
17824140,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9845790863037108,0.2405532896518707,0.2159929871559143,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.8981626629829407,0.1854528784751892,0.1756540089845657,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.9963789582252502,0.2517643570899963,0.1757358461618423,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.8940994143486023,0.1829845607280731,0.1733512133359909,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006225585937,0.8019887208938599,0.1306926608085632,0.5893661379814148,285.1283874511719,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3404846191406,284.9885559082031,1.0,0.2910331785678863,1.0,1.0,0.0,1.0,-1.5912758111953735,1.5912736654281616,2.06967933991109e-06,1.2232917547225952,1.0,1.0,0.0,32.94504928588867,31.0,40119.08203125,0.0,320.0450744628906,1.0,280.9715576171875,284.0976257324219,296.5008850097656,299.1745910644531,293.1499938964844,293.1499938964844,280.6499938964844,21739.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618610262870789,1.0,0.0,0.0,3.101104021072388,3.101120710372925,6.416910878215276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.66552734375,0.0,913.2891235351562,1895.4371337890625,0.0,2128.916015625,0.7699081301689148,1.0,0.0,3.0,1.0,0.0
17824200,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9845790863037108,0.2405532896518707,0.2159929871559143,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.8981626629829407,0.1854528784751892,0.1756540089845657,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.9963789582252502,0.2517643570899963,0.1757358461618423,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.8940994143486023,0.1829845607280731,0.1733512133359909,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006225585937,0.8019887208938599,0.1306926608085632,0.5893661379814148,285.1283874511719,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3404846191406,284.9885559082031,1.0,0.2910331785678863,1.0,1.0,0.0,1.0,-1.5912758111953735,1.5912736654281616,2.06967933991109e-06,1.2232917547225952,1.0,1.0,0.0,32.94504928588867,31.0,40119.08203125,0.0,320.0450744628906,1.0,280.9715576171875,284.0976257324219,296.5008850097656,299.1745910644531,293.1499938964844,293.1499938964844,280.6499938964844,21739.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618610262870789,1.0,0.0,0.0,3.101104021072388,3.101120710372925,6.416910878215276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.66552734375,0.0,913.2891235351562,1895.4371337890625,0.0,2128.916015625,0.7699081301689148,1.0,0.0,3.0,1.0,0.0
17824260,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.995033085346222,0.242178201675415,0.2179234623908996,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9106460809707642,0.1867867112159729,0.1771385371685028,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9931859374046326,0.2553320527076721,0.1682557612657547,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9061095118522644,0.184209942817688,0.1747297644615173,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.8109085559844971,0.130827322602272,0.59061199426651,284.8831481933594,284.95001220703125,295.5662841796875,293.4838562011719,295.5653686523437,297.33837890625,284.7855529785156,1.0,0.290580689907074,1.0,1.0,0.0,1.0,-1.5946636199951172,1.5946614742279053,2.077383214782458e-06,1.225419521331787,0.0999999865889549,0.0999999865889549,0.0,32.070072174072266,31.0,40327.671875,0.0,318.30596923828125,1.0,280.6776123046875,283.95709228515625,296.5384521484375,299.2518920898437,293.1499938964844,293.1499938964844,280.6499938964844,26307.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671279907226562,1.0,0.0,0.0,2.980471134185791,2.980487585067749,5.927385586801392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.33349609375,0.0,848.83984375,1895.4371337890625,0.0,2175.37744140625,0.7358010411262512,1.0,0.0,3.0,1.0,0.0
17824320,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.9950810074806212,0.2421489655971527,0.217941552400589,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.910716474056244,0.1867789775133133,0.177155926823616,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.993176281452179,0.2553539276123047,0.1682308614253997,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.906174659729004,0.1842009574174881,0.1747456789016723,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8109411001205444,0.1308101713657379,0.5906195640563965,284.8636779785156,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3380126953125,284.77459716796875,1.0,0.2905842065811157,1.0,1.0,0.0,1.0,-1.5947047472000122,1.5947026014328003,2.077485305562732e-06,1.225452899932861,5.551115123125783e-17,5.551115123125783e-17,0.0,32.067684173583984,34.0,39987.80078125,0.0,318.3196105957031,1.0,280.67645263671875,283.95001220703125,296.5406799316406,299.25079345703125,293.1499938964844,293.1499938964844,280.95001220703125,31839.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767509400844574,1.0,0.0,0.0,2.935497522354126,2.9355146884918213,5.749853926317883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.3515625,0.0,849.0203247070312,1895.4371337890625,0.0,2178.75341796875,0.7212104201316833,1.0,0.0,3.0,1.0,0.0
17824380,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.9976212382316588,0.2438744455575943,0.2196436524391174,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.9144243001937866,0.1881846934556961,0.178615465760231,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.9929438829421996,0.2594228684902191,0.1676390618085861,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.909581422805786,0.1854964941740036,0.1760993152856826,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8122667670249939,0.1310356259346008,0.5920419096946716,284.9375915527344,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.33758544921875,284.9047241210937,1.0,0.2915187180042267,1.0,1.0,0.0,1.0,-1.6006196737289429,1.6006176471710205,2.0919690086884657e-06,1.2300329208374023,0.451617956161499,0.451617956161499,0.0,32.10648727416992,37.0,39426.33984375,0.0,321.433837890625,1.0,280.9245910644531,284.1064453125,296.5001525878906,299.0624084472656,293.1499938964844,293.1499938964844,281.25,28141.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549110651016235,1.0,0.0,0.0,2.95595383644104,2.9559755325317383,5.830269174111891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.27294921875,0.0,841.7899169921875,1895.4371337890625,0.0,2068.087646484375,0.730367124080658,1.0,0.0,3.0,1.0,0.0
17824440,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.9976212382316588,0.2438744455575943,0.2196436524391174,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.9144243001937866,0.1881846934556961,0.178615465760231,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.9929438829421996,0.2594228684902191,0.1676390618085861,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.909581422805786,0.1854964941740036,0.1760993152856826,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8122667670249939,0.1310356259346008,0.5920419096946716,284.9375915527344,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.33758544921875,284.9047241210937,1.0,0.2915187180042267,1.0,1.0,0.0,1.0,-1.6006196737289429,1.6006176471710205,2.0919690086884657e-06,1.2300329208374023,0.451617956161499,0.451617956161499,0.0,32.10648727416992,37.0,39426.33984375,0.0,321.433837890625,1.0,280.9245910644531,284.1064453125,296.5001525878906,299.0624084472656,293.1499938964844,293.1499938964844,281.25,28141.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549110651016235,1.0,0.0,0.0,2.95595383644104,2.9559755325317383,5.830269174111891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.27294921875,0.0,841.7899169921875,1895.4371337890625,0.0,2068.087646484375,0.730367124080658,1.0,0.0,3.0,1.0,0.0
17824500,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4216613769531,0.9946311712265016,0.2443520426750183,0.2196227312088012,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43145751953125,0.9106048345565796,0.1886270940303802,0.1787860095500946,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217834472656,0.9939845204353333,0.2607002556324005,0.1703779995441436,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4319763183594,0.9058306217193604,0.1858860999345779,0.1762242913246154,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4411926269531,0.8085034489631653,0.1309206634759903,0.5908343195915222,285.4224853515625,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.3319702148437,285.311767578125,1.0,0.292381227016449,1.0,1.0,0.0,1.0,-1.60332190990448,1.6033198833465576,2.0985435185139067e-06,1.232069969177246,1.0,1.0,0.0,32.51513671875,37.0,39644.8046875,0.0,323.7767028808594,1.0,281.15301513671875,284.4687194824219,296.4328308105469,298.8874816894531,293.1499938964844,293.1499938964844,281.25,19923.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454068660736084,1.0,0.0,0.0,2.937849521636963,2.9378645420074463,5.759071086686163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.26806640625,0.0,778.9962158203125,1895.4371337890625,0.0,1985.84765625,0.7332215309143066,1.0,0.0,3.0,1.0,0.0
17824560,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9922856688499452,0.2444863766431808,0.2201305776834488,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9076209664344788,0.1888878047466278,0.1792552322149276,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9948925971984864,0.2612775266170501,0.1729853004217147,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.9029184579849244,0.1860968321561813,0.17664335668087,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8052015900611877,0.1306696534156799,0.5905056595802307,285.03387451171875,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.3243713378906,285.0153503417969,1.0,0.2935039103031158,1.0,1.0,0.0,1.0,-1.6076997518539429,1.607697606086731,2.1093562736496096e-06,1.235486388206482,1.0,1.0,0.0,32.95106887817383,40.0,39456.9140625,0.0,327.1506652832031,1.0,281.2293701171875,284.2172546386719,296.5034484863281,299.0342712402344,293.1499938964844,293.1499938964844,280.95001220703125,22697.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510899901390076,1.0,0.0,0.0,3.1734495162963867,3.173466920852661,6.719802740917658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.546875,0.0,978.2670288085938,1895.4371337890625,0.0,2034.888671875,0.7869719862937927,1.0,0.0,3.0,1.0,0.0
17824620,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9832028150558472,0.2452600598335266,0.2205804735422134,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8973637819290161,0.189565047621727,0.1797985136508941,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9979867935180664,0.2613629400730133,0.1815517842769622,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8926988244056702,0.1866706907749176,0.1770910620689392,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.7943214774131775,0.1301745474338531,0.5881329774856567,285.0281677246094,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.307373046875,284.9364318847656,1.0,0.2962936758995056,1.0,1.0,0.0,1.0,-1.6168630123138428,1.6168608665466309,2.1320277028280543e-06,1.2425724267959597,1.0,1.0,0.0,34.26158142089844,43.0,40602.14453125,0.0,335.3498229980469,1.0,280.9664306640625,284.0926818847656,296.546630859375,299.23492431640625,293.1499938964844,293.1499938964844,280.6499938964844,22632.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654601335525513,1.0,0.0,0.0,3.1636617183685303,3.1636791229248047,6.678415047645103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.6318359375,0.0,969.7234497070312,1895.4371337890625,0.0,2160.632080078125,0.7849742770195007,1.0,0.0,3.0,1.0,0.0
17824680,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9832028150558472,0.2452600598335266,0.2205804735422134,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8973637819290161,0.189565047621727,0.1797985136508941,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9979867935180664,0.2613629400730133,0.1815517842769622,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8926988244056702,0.1866706907749176,0.1770910620689392,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.7943214774131775,0.1301745474338531,0.5881329774856567,285.0281677246094,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.307373046875,284.9364318847656,1.0,0.2962936758995056,1.0,1.0,0.0,1.0,-1.6168630123138428,1.6168608665466309,2.1320277028280543e-06,1.2425724267959597,1.0,1.0,0.0,34.26158142089844,43.0,40602.14453125,0.0,335.3498229980469,1.0,280.9664306640625,284.0926818847656,296.546630859375,299.23492431640625,293.1499938964844,293.1499938964844,280.6499938964844,22632.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654601335525513,1.0,0.0,0.0,3.1636617183685303,3.1636791229248047,6.678415047645103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.6318359375,0.0,969.7234497070312,1895.4371337890625,0.0,2160.632080078125,0.7849742770195007,1.0,0.0,3.0,1.0,0.0
17824740,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9701493382453918,0.2467489540576934,0.2222010046243667,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8838890194892883,0.1907053887844085,0.1810240298509597,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9876050353050232,0.2618630826473236,0.1834161877632141,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8791940212249756,0.187707632780075,0.1782168895006179,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.7805785536766052,0.1300530880689621,0.5881139636039734,284.8740234375,284.95001220703125,295.6495666503906,293.47833251953125,295.64898681640625,297.298583984375,284.7908630371094,1.0,0.2994042038917541,1.0,1.0,0.0,1.0,-1.6238518953323364,1.6238497495651243,2.149484544133884e-06,1.2480303049087524,0.0999999791383743,0.0999999791383743,0.0,36.16153335571289,43.0,40817.0,0.0,344.1495666503906,1.0,280.677734375,283.9467163085937,296.5518798828125,299.3059997558594,293.1499938964844,293.1499938964844,280.6499938964844,28803.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734366059303284,1.0,0.0,0.0,3.012155055999756,3.012172222137451,6.054077630324173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.17138671875,0.0,888.1383666992188,1895.4371337890625,0.0,2231.41650390625,0.742031455039978,1.0,0.0,3.0,1.0,0.0
17824800,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.9691904187202454,0.2466520816087722,0.2222432643175125,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.8829928636550903,0.1906752735376358,0.1810696125030517,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.9867518544197084,0.2617802619934082,0.1834322661161422,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.878300666809082,0.1876739412546157,0.1782580763101577,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.7797089219093323,0.1299899518489837,0.5880863666534424,284.8267517089844,284.95001220703125,295.6502990722656,293.47808837890625,295.6497497558594,297.29705810546875,284.7792663574219,1.0,0.299556165933609,1.0,1.0,0.0,1.0,-1.6239945888519287,1.6239924430847168,2.1498578917089617e-06,1.2481555938720703,5.551115123125783e-17,5.551115123125783e-17,0.0,36.28232192993164,46.0,38238.2890625,0.0,344.55633544921875,1.0,280.6743469238281,283.9551086425781,296.5557556152344,299.28692626953125,293.1499938964844,293.1499938964844,280.95001220703125,63889.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745385766029358,1.0,0.0,0.0,2.6429808139801025,2.6430015563964844,4.66102449081518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.6630859375,0.0,825.968017578125,1895.4371337890625,0.0,2241.24658203125,0.6416239738464355,1.0,0.0,3.0,1.0,0.0
17824860,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9506709575653076,0.2480568289756775,0.2238382995128631,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8667568564414978,0.1919088065624237,0.1824552118778228,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9700936079025269,0.2632149755954742,0.1845381408929824,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8621307015419006,0.1888011991977691,0.1795411556959152,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7637525796890259,0.1299562901258468,0.5887594819068909,284.8992004394531,284.95001220703125,295.6659545898437,293.4715576171875,295.9473571777344,297.291015625,284.88531494140625,1.0,0.3030911684036255,1.0,1.0,0.294962078332901,1.0,-1.6312522888183594,1.3306008577346802,0.3006514012813568,0.954304337501526,0.2111902385950088,0.2111902385950088,0.0,38.75777053833008,49.0,36592.3515625,0.0,354.6284484863281,1.0,280.9256286621094,284.0302429199219,296.4793395996094,299.0182189941406,293.1499938964844,293.1499938964844,281.25,53218.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614142298698425,1.0,0.0,0.0,2.7013933658599854,2.70141339302063,4.869327767664799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.0263671875,0.0,807.0525512695312,1895.4371337890625,0.0,2124.988525390625,0.6663589477539062,1.0,0.0,3.0,1.0,0.0
17824920,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9506709575653076,0.2480568289756775,0.2238382995128631,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8667568564414978,0.1919088065624237,0.1824552118778228,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9700936079025269,0.2632149755954742,0.1845381408929824,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8621307015419006,0.1888011991977691,0.1795411556959152,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7637525796890259,0.1299562901258468,0.5887594819068909,284.8992004394531,284.95001220703125,295.6659545898437,293.4715576171875,295.9473571777344,297.291015625,284.88531494140625,1.0,0.3030911684036255,1.0,1.0,0.294962078332901,1.0,-1.6312522888183594,1.3306008577346802,0.3006514012813568,0.954304337501526,0.2111902385950088,0.2111902385950088,0.0,38.75777053833008,49.0,36592.3515625,0.0,354.6284484863281,1.0,280.9256286621094,284.0302429199219,296.4793395996094,299.0182189941406,293.1499938964844,293.1499938964844,281.25,53218.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614142298698425,1.0,0.0,0.0,2.7013933658599854,2.70141339302063,4.869327767664799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.0263671875,0.0,807.0525512695312,1895.4371337890625,0.0,2124.988525390625,0.6663589477539062,1.0,0.0,3.0,1.0,0.0
17824980,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9240608215332032,0.2482887953519821,0.224129781126976,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8465589284896851,0.1923864483833313,0.183063268661499,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.945600926876068,0.2638805210590362,0.1850606054067611,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8421153426170349,0.1891818940639495,0.1800580322742462,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7445173859596252,0.1293423622846603,0.5868073105812073,284.8981018066406,284.95001220703125,295.67999267578125,293.4634704589844,296.4324035644531,297.277099609375,284.95538330078125,1.0,0.3064745962619781,1.0,1.0,0.589924156665802,1.0,-1.6312345266342163,0.8500668406486511,0.78116774559021,0.4747665524482727,0.2663952708244324,0.2663952708244324,0.0,42.01631164550781,52.0,28872.42578125,0.0,363.0625,1.0,281.226318359375,284.06317138671875,296.3917541503906,298.6366882324219,293.1499938964844,293.1499938964844,281.54998779296875,86270.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387787103652954,1.0,0.0,0.0,2.081359624862671,2.081380605697632,2.8905972726533946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.57421875,0.0,602.4195556640625,1895.4371337890625,0.0,1929.18408203125,0.5738526582717896,1.0,0.0,3.0,1.0,0.0
17825040,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9240608215332032,0.2482887953519821,0.224129781126976,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8465589284896851,0.1923864483833313,0.183063268661499,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.945600926876068,0.2638805210590362,0.1850606054067611,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8421153426170349,0.1891818940639495,0.1800580322742462,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7445173859596252,0.1293423622846603,0.5868073105812073,284.8981018066406,284.95001220703125,295.67999267578125,293.4634704589844,296.4324035644531,297.277099609375,284.95538330078125,1.0,0.3064745962619781,1.0,1.0,0.589924156665802,1.0,-1.6312345266342163,0.8500668406486511,0.78116774559021,0.4747665524482727,0.2663952708244324,0.2663952708244324,0.0,42.01631164550781,52.0,28872.42578125,0.0,363.0625,1.0,281.226318359375,284.06317138671875,296.3917541503906,298.6366882324219,293.1499938964844,293.1499938964844,281.54998779296875,86270.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387787103652954,1.0,0.0,0.0,2.081359624862671,2.081380605697632,2.8905972726533946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.57421875,0.0,602.4195556640625,1895.4371337890625,0.0,1929.18408203125,0.5738526582717896,1.0,0.0,3.0,1.0,0.0
17825100,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.913027822971344,0.249050572514534,0.224298670887947,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084655761719,0.8383947014808655,0.1929142028093338,0.1833197921514511,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921691894531,0.9346572160720824,0.2647469341754913,0.1853442192077636,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20947265625,0.834003210067749,0.1896556764841079,0.1802686303853988,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2360534667969,0.7366161942481995,0.1292140036821365,0.5855512022972107,285.19610595703125,284.95001220703125,295.6864929199219,293.4589233398437,296.5323486328125,297.275146484375,285.1073303222656,1.0,0.3081378638744354,1.0,1.0,0.7374051809310913,1.0,-1.630823850631714,0.7571563720703125,0.8736675381660461,0.3819382786750793,1.0,1.0,0.0,43.58160781860352,52.0,33178.44921875,0.0,367.1087036132813,1.0,281.4541931152344,284.1244506835937,296.30389404296875,298.4548034667969,293.1499938964844,293.1499938964844,281.54998779296875,20726.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162278294563293,1.0,0.0,0.0,3.016964673995972,3.0169804096221924,6.073427130104392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.5830078125,0.0,841.8759155273438,1895.4371337890625,0.0,1741.0972900390625,0.7501561641693115,1.0,0.0,3.0,1.0,0.0
17825160,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.9042596817016602,0.2488417327404022,0.224594235420227,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8316145539283752,0.1929430812597274,0.1836449652910232,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9253246784210204,0.2648165225982666,0.1857102662324905,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8272299766540527,0.1896389275789261,0.1805469393730163,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.7299434542655945,0.1287540048360824,0.5845474600791931,284.9544372558594,284.95001220703125,295.6927185058594,293.4540710449219,296.4705810546875,297.2670288085937,284.9471740722656,1.0,0.3098391592502594,1.0,1.0,0.589924156665802,1.0,-1.631142020225525,0.8319394588470459,0.7992026209831238,0.4564747810363769,0.7895553112030029,0.7895553112030029,0.0,45.06757354736328,55.0,33122.76953125,0.0,371.4689025878906,1.0,281.530029296875,284.0093078613281,296.35162353515625,298.5055847167969,293.1499938964844,293.1499938964844,281.25,27004.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708594024181366,1.0,0.0,0.0,3.1840744018554688,3.18409276008606,6.764875024600769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.30859375,0.0,1015.241943359375,1895.4371337890625,0.0,1679.2244873046875,0.7887769937515259,1.0,0.0,3.0,1.0,0.0
17825220,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1975402832031,0.8870468139648438,0.24884033203125,0.2244957685470581,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705627441406,0.8176093101501465,0.1931038200855255,0.1838331371545791,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037658691406,0.9065430760383606,0.2652340233325958,0.1859692633152008,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685791015625,0.8130627274513245,0.1897045373916626,0.1806473135948181,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.122314453125,0.7159571051597595,0.127854436635971,0.5808757543563843,285.1946105957031,284.95001220703125,295.7043151855469,293.4436340332031,296.0369873046875,297.2532653808594,285.4378356933594,1.0,0.3131006956100464,1.0,1.0,0.294962078332901,1.0,-1.6272729635238647,1.2947547435760498,0.3325182497501373,0.918767273426056,1.0,1.0,0.0,48.281681060791016,58.0,34136.80859375,0.0,378.8921203613281,1.0,281.2659912109375,284.7430114746094,296.4537048339844,298.5550842285156,293.1499938964844,293.1499938964844,281.54998779296875,41207.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716533362865448,1.0,0.0,0.0,2.3191335201263428,2.319147825241089,3.5887637750420254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.1787109375,0.0,520.0752563476562,1895.4371337890625,0.0,1743.593505859375,0.6957069635391235,1.0,0.0,3.0,1.0,0.0
17825280,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1975402832031,0.8870468139648438,0.24884033203125,0.2244957685470581,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705627441406,0.8176093101501465,0.1931038200855255,0.1838331371545791,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037658691406,0.9065430760383606,0.2652340233325958,0.1859692633152008,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685791015625,0.8130627274513245,0.1897045373916626,0.1806473135948181,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.122314453125,0.7159571051597595,0.127854436635971,0.5808757543563843,285.1946105957031,284.95001220703125,295.7043151855469,293.4436340332031,296.0369873046875,297.2532653808594,285.4378356933594,1.0,0.3131006956100464,1.0,1.0,0.294962078332901,1.0,-1.6272729635238647,1.2947547435760498,0.3325182497501373,0.918767273426056,1.0,1.0,0.0,48.281681060791016,58.0,34136.80859375,0.0,378.8921203613281,1.0,281.2659912109375,284.7430114746094,296.4537048339844,298.5550842285156,293.1499938964844,293.1499938964844,281.54998779296875,41207.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716533362865448,1.0,0.0,0.0,2.3191335201263428,2.319147825241089,3.5887637750420254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.1787109375,0.0,520.0752563476562,1895.4371337890625,0.0,1743.593505859375,0.6957069635391235,1.0,0.0,3.0,1.0,0.0
17825340,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.8778924942016602,0.2503603398799896,0.2258804887533188,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.8094736337661743,0.1941618770360946,0.1848525106906891,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.8971014022827148,0.266909509897232,0.1871585547924041,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.8045938611030579,0.1906549334526062,0.1815654635429382,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308288574219,0.7068054676055908,0.1276480704545974,0.580027163028717,285.13092041015625,284.95001220703125,295.7151184082031,293.432373046875,295.7150573730469,297.25372314453125,285.1299133300781,1.0,0.3166418671607971,1.0,1.0,0.0,1.0,-1.6316715478897097,1.6316642761230469,7.308226486202329e-06,1.253393292427063,1.0,1.0,0.0,50.78960037231445,61.0,39313.78125,0.0,388.8058166503906,1.0,281.53741455078125,284.3250732421875,296.53131103515625,299.0126647949219,293.1499938964844,293.1499938964844,281.25,25753.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732871949672699,1.0,0.0,0.0,3.380182981491089,3.380202531814575,7.623838769177382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.04443359375,0.0,1182.1923828125,1895.4371337890625,0.0,1879.1944580078125,0.8363564014434814,1.0,0.0,3.0,1.0,0.0
17825400,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.8778924942016602,0.2503603398799896,0.2258804887533188,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.8094736337661743,0.1941618770360946,0.1848525106906891,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.8971014022827148,0.266909509897232,0.1871585547924041,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.8045938611030579,0.1906549334526062,0.1815654635429382,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308288574219,0.7068054676055908,0.1276480704545974,0.580027163028717,285.13092041015625,284.95001220703125,295.7151184082031,293.432373046875,295.7150573730469,297.25372314453125,285.1299133300781,1.0,0.3166418671607971,1.0,1.0,0.0,1.0,-1.6316715478897097,1.6316642761230469,7.308226486202329e-06,1.253393292427063,1.0,1.0,0.0,50.78960037231445,61.0,39313.78125,0.0,388.8058166503906,1.0,281.53741455078125,284.3250732421875,296.53131103515625,299.0126647949219,293.1499938964844,293.1499938964844,281.25,25753.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732871949672699,1.0,0.0,0.0,3.380182981491089,3.380202531814575,7.623838769177382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.04443359375,0.0,1182.1923828125,1895.4371337890625,0.0,1879.1944580078125,0.8363564014434814,1.0,0.0,3.0,1.0,0.0
17825460,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735900878906,0.8644377589225769,0.2507008612155914,0.2262459546327591,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2654724121094,0.7972000241279602,0.1945559084415435,0.1853480786085128,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2750244140625,0.8834279179573059,0.2675458788871765,0.1876751780509948,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646789550781,0.7921825051307678,0.1909516900777816,0.1819699108600616,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.240234375,0.6940312385559082,0.126995250582695,0.5777362585067749,285.2727355957031,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2444763183594,285.2548217773437,1.0,0.3200606107711792,1.0,1.0,0.0,1.0,-1.6310616731643677,1.6310595273971558,2.1665202893927926e-06,1.2527480125427246,1.0,1.0,0.0,54.03312301635742,64.0,40595.80859375,0.0,397.4801025390625,1.0,281.26141357421875,284.4177551269531,296.5263977050781,299.1247863769531,293.1499938964844,293.1499938964844,280.95001220703125,26845.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642638683319092,1.0,0.0,0.0,3.226513385772705,3.226531982421875,6.946407324903703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.623046875,0.0,1050.53857421875,1895.4371337890625,0.0,2150.07421875,0.8180330395698547,1.0,0.0,3.0,1.0,0.0
17825520,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735900878906,0.8644377589225769,0.2507008612155914,0.2262459546327591,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2654724121094,0.7972000241279602,0.1945559084415435,0.1853480786085128,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2750244140625,0.8834279179573059,0.2675458788871765,0.1876751780509948,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646789550781,0.7921825051307678,0.1909516900777816,0.1819699108600616,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.240234375,0.6940312385559082,0.126995250582695,0.5777362585067749,285.2727355957031,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2444763183594,285.2548217773437,1.0,0.3200606107711792,1.0,1.0,0.0,1.0,-1.6310616731643677,1.6310595273971558,2.1665202893927926e-06,1.2527480125427246,1.0,1.0,0.0,54.03312301635742,64.0,40595.80859375,0.0,397.4801025390625,1.0,281.26141357421875,284.4177551269531,296.5263977050781,299.1247863769531,293.1499938964844,293.1499938964844,280.95001220703125,26845.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642638683319092,1.0,0.0,0.0,3.226513385772705,3.226531982421875,6.946407324903703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.623046875,0.0,1050.53857421875,1895.4371337890625,0.0,2150.07421875,0.8180330395698547,1.0,0.0,3.0,1.0,0.0
17825580,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8585594892501831,0.250840425491333,0.226710096001625,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7915709614753723,0.194728136062622,0.1857291162014007,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8773043751716614,0.2678211033344269,0.1881001889705658,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.7865246534347534,0.1910704225301742,0.1822976469993591,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.6880260109901428,0.1266050636768341,0.5767573118209839,284.9889831542969,284.95001220703125,295.7308349609375,293.41375732421875,295.7304992675781,297.2400817871094,285.45294189453125,1.0,0.32195645570755,1.0,1.0,0.0,1.0,-1.6318066120147705,1.631804347038269,2.1683074464817764e-06,1.2532544136047363,0.9500000476837158,0.9500000476837158,0.0,55.71491241455078,64.0,22399.876953125,0.0,402.55908203125,1.0,281.0110778808594,284.5338134765625,296.51983642578125,298.8852844238281,293.1499938964844,293.1499938964844,280.95001220703125,107533.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784345746040344,1.0,0.0,0.0,0.8609597086906433,0.8609798550605774,4.946057075017053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.37451171875,0.0,206.53726196289065,1895.4371337890625,0.0,2276.096435546875,0.5372400879859924,1.0,0.0,3.0,1.0,0.0
17825640,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.323486328125,0.8565173149108887,0.2529508471488952,0.2277551442384719,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.7893308401107788,0.1959487795829773,0.1864001303911209,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171081542969,0.8749852776527405,0.2696983516216278,0.1888637989759445,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558044433594,0.7842497229576111,0.1922298669815063,0.1829193979501724,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212951660156,0.6852877736091614,0.127043142914772,0.5771466493606567,285.3274230957031,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2513732910156,285.132568359375,1.0,0.3235617876052856,1.0,1.0,0.0,1.0,-1.6359857320785522,1.6359834671020508,2.1786370325571625e-06,1.2563393115997314,1.0,1.0,0.0,56.69753646850586,67.0,40939.42578125,0.0,407.6050109863281,1.0,280.96978759765625,284.192138671875,296.432861328125,299.15771484375,293.1499938964844,293.1499938964844,280.6499938964844,22046.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771034836769104,1.0,0.0,0.0,3.114954948425293,3.11497163772583,6.47436024792114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.57568359375,0.0,926.2990112304688,1895.4371337890625,0.0,2210.033203125,0.7736871838569641,1.0,0.0,3.0,1.0,0.0
