time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825700,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5278015136719,0.8523329496383667,0.2526871263980865,0.2283805012702942,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.7852907776832581,0.1959694325923919,0.1869260966777801,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433349609375,0.8705546855926514,0.269630491733551,0.1893807649612426,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45709228515625,0.780191957950592,0.1922066211700439,0.1833960264921188,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.6809465289115906,0.1266559511423111,0.5771090388298035,285.5180969238281,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.243408203125,286.171875,1.0,0.3253860473632812,1.0,1.0,0.0,1.0,-1.6385278701782229,1.6385256052017212,2.185160610679304e-06,1.2584073543548584,1.0,1.0,0.0,58.145790100097656,67.0,33430.3515625,0.0,413.0536193847656,1.0,280.74737548828125,285.11993408203125,296.40771484375,298.54296875,293.1499938964844,293.1499938964844,280.6499938964844,63303.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755723595619202,1.0,0.0,0.0,1.443334460258484,1.443348407745361,1.390040154092276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.39501953125,0.0,265.4398193359375,1895.4371337890625,0.0,2250.479736328125,0.5832646489143372,1.0,0.0,3.0,1.0,0.0
17825760,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8503980040550232,0.254314661026001,0.2296314388513565,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7831591963768005,0.1970000863075256,0.1877786070108413,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8683070540428162,0.2711203992366791,0.1902896016836166,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.7780264616012573,0.1931754946708679,0.1841924041509628,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.6783252954483032,0.1269599944353103,0.5780531764030457,285.0133361816406,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2521057128906,284.8906555175781,1.0,0.327305406332016,1.0,1.0,0.0,1.0,-1.6442264318466189,1.6442241668701172,2.1994603685016045e-06,1.2627310752868652,0.9828018546104432,0.9828018546104432,0.0,59.267704010009766,70.0,41295.265625,0.0,419.3884582519531,1.0,280.67486572265625,284.0135803222656,296.4330139160156,299.1891174316406,293.1499938964844,293.1499938964844,280.3500061035156,20730.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763634920120239,1.0,0.0,0.0,3.0297250747680664,3.029740810394287,6.124910783000814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.42919921875,0.0,851.5422973632812,1895.4371337890625,0.0,2257.552490234375,0.7526699304580688,1.0,0.0,3.0,1.0,0.0
17825820,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8442575931549072,0.2553366720676422,0.2308743596076965,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7771027684211731,0.197801724076271,0.1887686401605606,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8616902828216553,0.2721681892871856,0.1912522166967392,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7719513773918152,0.1938878744840622,0.1850957721471786,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.6717621088027954,0.1268316954374313,0.5783523321151733,284.8913879394531,284.95001220703125,295.7535400390625,293.3856811523437,295.7532043457031,297.250732421875,284.7684326171875,1.0,0.3305375874042511,1.0,1.0,0.0,1.0,-1.649509310722351,1.6495071649551392,2.2128242562757805e-06,1.266785740852356,0.1000000014901161,0.1000000014901161,0.0,61.73272705078125,70.0,41715.76953125,0.0,429.2957763671875,1.0,280.3938293457031,283.8830871582031,296.4417419433594,299.2456970214844,293.1499938964844,293.1499938964844,280.3500061035156,22850.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778944730758667,1.0,0.0,0.0,2.921618700027466,2.921637773513794,5.695612230738334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.25732421875,0.0,784.9993286132812,1895.4371337890625,0.0,2280.6708984375,0.7237740159034729,1.0,0.0,3.0,1.0,0.0
17825880,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104553222656,0.842717707157135,0.2548914849758148,0.2309075742959976,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80670166015625,0.7756528854370117,0.1976065188646316,0.1888430416584015,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.8600843548774719,0.27182736992836,0.1912990361452102,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066101074219,0.7705066800117493,0.1936838328838348,0.1851576417684555,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.6702889204025269,0.126591607928276,0.5781478881835938,284.8095397949219,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.24566650390625,285.09149169921875,1.0,0.3310610353946686,1.0,1.0,0.0,1.0,-1.6495294570922852,1.6495271921157837,2.2129288481664844e-06,1.2668464183807373,5.551115123125783e-17,5.551115123125783e-17,0.0,62.24760437011719,58.0,23134.306640625,0.0,430.75146484375,1.0,280.3824462890625,284.1814270019531,296.4436340332031,298.9518127441406,293.1499938964844,293.1499938964844,280.6499938964844,98646.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811574339866638,1.0,0.0,0.0,0.8855579495429993,0.8855780363082886,5.2327187916034745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.14453125,0.0,197.26443481445312,1895.4371337890625,0.0,2300.538330078125,0.4716555178165436,1.0,0.0,3.0,1.0,0.0
17825940,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.847327470779419,0.2564423978328705,0.2321226745843887,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7799977660179138,0.1986437141895294,0.1897037476301193,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8647845387458801,0.2732465863227844,0.192176803946495,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7747007608413696,0.1946336030960083,0.1859371215105056,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.6730763912200928,0.1266873925924301,0.5781012773513794,284.8995056152344,284.95001220703125,295.7630920410156,293.374755859375,295.7627258300781,297.2486267089844,284.8537292480469,1.0,0.3302240073680877,1.0,1.0,0.0,1.0,-1.6539547443389893,1.6539524793624878,2.22411222239316e-06,1.270200252532959,0.1000000014901161,0.1000000014901161,0.0,61.30711364746094,58.0,39881.90625,0.0,430.6401977539063,1.0,280.60498046875,284.0050354003906,296.3830261230469,299.009033203125,293.1499938964844,293.1499938964844,280.6499938964844,36446.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679873108863831,1.0,0.0,0.0,2.76291298866272,2.762951374053955,5.093634740660491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.16455078125,0.0,754.586181640625,1895.4371337890625,0.0,2182.986083984375,0.678959846496582,1.0,0.0,3.0,1.0,0.0
17826000,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5911560058594,0.8482690453529358,0.2563230097293854,0.2318862676620483,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7810843586921692,0.1986165642738342,0.1896274089813232,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051940917969,0.8658830523490906,0.2731702923774719,0.1920477002859115,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243225097656,0.7757474184036255,0.1945872157812118,0.1858441233634948,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095764160156,0.6737361550331116,0.1264901906251907,0.5771157741546631,285.5805358886719,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2433166503906,286.1185913085937,1.0,0.3294930756092071,1.0,1.0,0.0,1.0,-1.652132868766785,1.6521306037902832,2.219440148110152e-06,1.268765926361084,1.0,1.0,0.0,60.88782501220703,46.0,35719.921875,0.0,428.4175109863281,1.0,280.6177062988281,285.1806945800781,296.3095092773437,298.3829040527344,293.1499938964844,293.1499938964844,280.95001220703125,44948.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760574221611023,1.0,0.0,0.0,1.670107364654541,1.6701220273971558,1.8611535779200494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.13037109375,0.0,274.9536437988281,1895.4371337890625,0.0,2117.611572265625,0.5815607309341431,1.0,0.0,3.0,1.0,0.0
17826060,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8645923733711243,0.2568636238574981,0.2324106246232986,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7968052625656128,0.1990685760974884,0.1900214701890945,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.88301682472229,0.2736736536026001,0.1924225986003875,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7911860942840576,0.1949416100978851,0.1861437261104583,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6862075924873352,0.1260048896074295,0.5745815634727478,284.9525451660156,284.95001220703125,295.77655029296875,293.3611145019531,295.77618408203125,297.2367248535156,284.99176025390625,1.0,0.3243922591209411,1.0,1.0,0.0,1.0,-1.6510043144226074,1.651002049446106,2.216356278950116e-06,1.2677146196365356,0.6131005883216858,0.6131005883216858,0.0,56.36549758911133,34.0,37683.29296875,0.0,415.0636596679688,1.0,280.92877197265625,284.2031555175781,296.3914794921875,298.9265441894531,293.1499938964844,293.1499938964844,281.25,51903.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627502679824829,1.0,0.0,0.0,2.6083991527557373,2.608417510986328,4.53984966952703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.1083984375,0.0,738.7634887695312,1895.4371337890625,0.0,2136.73876953125,0.6704407334327698,1.0,0.0,3.0,1.0,0.0
17826120,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8645923733711243,0.2568636238574981,0.2324106246232986,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7968052625656128,0.1990685760974884,0.1900214701890945,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.88301682472229,0.2736736536026001,0.1924225986003875,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7911860942840576,0.1949416100978851,0.1861437261104583,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6862075924873352,0.1260048896074295,0.5745815634727478,284.9525451660156,284.95001220703125,295.77655029296875,293.3611145019531,295.77618408203125,297.2367248535156,284.99176025390625,1.0,0.3243922591209411,1.0,1.0,0.0,1.0,-1.6510043144226074,1.651002049446106,2.216356278950116e-06,1.2677146196365356,0.6131005883216858,0.6131005883216858,0.0,56.36549758911133,34.0,37683.29296875,0.0,415.0636596679688,1.0,280.92877197265625,284.2031555175781,296.3914794921875,298.9265441894531,293.1499938964844,293.1499938964844,281.25,51903.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627502679824829,1.0,0.0,0.0,2.6083991527557373,2.608417510986328,4.53984966952703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.1083984375,0.0,738.7634887695312,1895.4371337890625,0.0,2136.73876953125,0.6704407334327698,1.0,0.0,3.0,1.0,0.0
17826180,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.890083372592926,0.2569742798805237,0.2319606393575668,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8197624087333679,0.1990618109703064,0.1896389275789261,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.9096609950065612,0.2736499905586242,0.1920489519834518,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.814297080039978,0.1948406845331192,0.1856757998466491,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.7055216431617737,0.1251171976327896,0.5691109895706177,284.9615478515625,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.22540283203125,284.9498596191406,1.0,0.3164434134960174,1.0,1.0,0.0,1.0,-1.6424238681793213,1.6424217224121094,2.1941800696367864e-06,1.2607258558273315,0.8888271450996399,0.8888271450996399,0.0,50.08785629272461,25.0,39850.234375,0.0,392.7061462402344,1.0,281.23468017578125,284.1085205078125,296.377685546875,298.9503173828125,293.1499938964844,293.1499938964844,280.95001220703125,25894.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640329003334045,1.0,0.0,0.0,3.324274778366089,3.324293851852417,7.373727726189827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.6220703125,0.0,1131.2169189453125,1895.4371337890625,0.0,2148.03759765625,0.8228812217712402,1.0,0.0,3.0,1.0,0.0
17826240,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.890083372592926,0.2569742798805237,0.2319606393575668,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8197624087333679,0.1990618109703064,0.1896389275789261,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.9096609950065612,0.2736499905586242,0.1920489519834518,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.814297080039978,0.1948406845331192,0.1856757998466491,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.7055216431617737,0.1251171976327896,0.5691109895706177,284.9615478515625,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.22540283203125,284.9498596191406,1.0,0.3164434134960174,1.0,1.0,0.0,1.0,-1.6424238681793213,1.6424217224121094,2.1941800696367864e-06,1.2607258558273315,0.8888271450996399,0.8888271450996399,0.0,50.08785629272461,25.0,39850.234375,0.0,392.7061462402344,1.0,281.23468017578125,284.1085205078125,296.377685546875,298.9503173828125,293.1499938964844,293.1499938964844,280.95001220703125,25894.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640329003334045,1.0,0.0,0.0,3.324274778366089,3.324293851852417,7.373727726189827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.6220703125,0.0,1131.2169189453125,1895.4371337890625,0.0,2148.03759765625,0.8228812217712402,1.0,0.0,3.0,1.0,0.0
17826300,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9073134660720824,0.257100373506546,0.2318112999200821,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.8339327573776245,0.1990671455860138,0.1894458383321762,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205139160156,0.9291251301765442,0.273660808801651,0.1918792575597763,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.8284060955047607,0.1947981715202331,0.1854390799999237,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.7177838087081909,0.124672994017601,0.566301167011261,285.1153259277344,284.95001220703125,295.79510498046875,293.3461303710937,295.794677734375,297.2203369140625,285.1872253417969,1.0,0.3121385872364044,1.0,1.0,0.0,1.0,-1.638150691986084,1.638148546218872,2.1832001948496327e-06,1.2572555541992188,1.0,1.0,0.0,46.62682342529297,25.0,39678.90625,0.0,380.7224731445313,1.0,281.0165405273437,284.4384155273437,296.39306640625,298.9556884765625,293.1499938964844,293.1499938964844,280.95001220703125,30634.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711914777755737,1.0,0.0,0.0,2.888436079025269,2.8884527683258057,5.566969889514439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.19873046875,0.0,807.7017211914062,1895.4371337890625,0.0,2211.426025390625,0.7728161811828613,1.0,0.0,3.0,1.0,0.0
17826360,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.9321805834770204,0.2573985755443573,0.2320325970649719,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.8525961637496948,0.1991763859987259,0.1894460171461105,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.9541027545928956,0.2738049924373626,0.1919342428445816,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.8466803431510925,0.194857969880104,0.1853913813829422,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.7326324582099915,0.1243118643760681,0.5640778541564941,284.8472595214844,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2179260253906,285.0175476074219,1.0,0.3076847493648529,1.0,1.0,0.0,1.0,-1.6357555389404297,1.6357533931732178,2.1770165403722785e-06,1.255272388458252,0.0185146275907754,0.0185146275907754,0.0,42.87709426879883,25.0,26463.291015625,0.0,368.9929504394531,1.0,280.9645690917969,284.21356201171875,296.40191650390625,298.91705322265625,293.1499938964844,293.1499938964844,281.25,121509.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782725095748901,1.0,0.0,0.0,1.3292875289916992,1.329311490058899,1.179047544042078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.00927734375,0.0,392.151123046875,1895.4371337890625,0.0,2274.643798828125,0.5070439577102661,1.0,0.0,3.0,1.0,0.0
17826420,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9823260307312012,0.2599078118801117,0.2340753674507141,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8959252834320068,0.2005945295095443,0.1904962062835693,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9978007674217224,0.2757411599159241,0.1931039541959762,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8891491293907166,0.1961574554443359,0.1863290667533874,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7663412690162659,0.1244874447584152,0.5633863210678101,285.00494384765625,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2274475097656,284.9903564453125,1.0,0.3019940853118896,1.0,1.0,0.0,1.0,-1.6411644220352173,1.6411622762680054,2.1905634639551863e-06,1.2593826055526731,1.0,1.0,0.0,36.87889862060547,28.0,39646.53125,0.0,355.118408203125,1.0,281.2317199707031,284.1495056152344,296.334716796875,298.89178466796875,293.1499938964844,293.1499938964844,280.95001220703125,23993.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646328210830688,1.0,0.0,0.0,3.262709617614746,3.262727975845337,7.103136567820911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.73046875,0.0,1063.165283203125,1895.4371337890625,0.0,2153.32861328125,0.8083064556121826,1.0,0.0,3.0,1.0,0.0
17826480,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9823260307312012,0.2599078118801117,0.2340753674507141,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8959252834320068,0.2005945295095443,0.1904962062835693,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9978007674217224,0.2757411599159241,0.1931039541959762,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8891491293907166,0.1961574554443359,0.1863290667533874,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7663412690162659,0.1244874447584152,0.5633863210678101,285.00494384765625,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2274475097656,284.9903564453125,1.0,0.3019940853118896,1.0,1.0,0.0,1.0,-1.6411644220352173,1.6411622762680054,2.1905634639551863e-06,1.2593826055526731,1.0,1.0,0.0,36.87889862060547,28.0,39646.53125,0.0,355.118408203125,1.0,281.2317199707031,284.1495056152344,296.334716796875,298.89178466796875,293.1499938964844,293.1499938964844,280.95001220703125,23993.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646328210830688,1.0,0.0,0.0,3.262709617614746,3.262727975845337,7.103136567820911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.73046875,0.0,1063.165283203125,1895.4371337890625,0.0,2153.32861328125,0.8083064556121826,1.0,0.0,3.0,1.0,0.0
17826540,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9978113770484924,0.2630486488342285,0.2340943664312362,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9158143997192384,0.2013194859027862,0.1909770965576172,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.997366726398468,0.2793462574481964,0.1817371100187301,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9081013202667236,0.1967675536870956,0.1867049038410186,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7804169654846191,0.1240694746375083,0.5605936050415039,284.9818420410156,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2415466308594,284.90582275390625,1.0,0.2977543473243713,1.0,1.0,0.0,1.0,-1.627947449684143,1.6279451847076416,2.1593582459900063e-06,1.2508878707885742,0.9554411768913268,0.9554411768913268,0.0,34.59324264526367,31.0,40445.3984375,0.0,341.3357238769531,1.0,280.96649169921875,284.03436279296875,296.35369873046875,299.0088806152344,293.1499938964844,293.1499938964844,280.6499938964844,22969.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702484130859375,1.0,0.0,0.0,3.1887025833129883,3.188720226287842,6.78455478464457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.96533203125,0.0,992.7876586914062,1895.4371337890625,0.0,2203.04443359375,0.7907291650772095,1.0,0.0,3.0,1.0,0.0
17826600,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9978113770484924,0.2630486488342285,0.2340943664312362,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9158143997192384,0.2013194859027862,0.1909770965576172,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.997366726398468,0.2793462574481964,0.1817371100187301,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9081013202667236,0.1967675536870956,0.1867049038410186,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7804169654846191,0.1240694746375083,0.5605936050415039,284.9818420410156,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2415466308594,284.90582275390625,1.0,0.2977543473243713,1.0,1.0,0.0,1.0,-1.627947449684143,1.6279451847076416,2.1593582459900063e-06,1.2508878707885742,0.9554411768913268,0.9554411768913268,0.0,34.59324264526367,31.0,40445.3984375,0.0,341.3357238769531,1.0,280.96649169921875,284.03436279296875,296.35369873046875,299.0088806152344,293.1499938964844,293.1499938964844,280.6499938964844,22969.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702484130859375,1.0,0.0,0.0,3.1887025833129883,3.188720226287842,6.78455478464457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.96533203125,0.0,992.7876586914062,1895.4371337890625,0.0,2203.04443359375,0.7907291650772095,1.0,0.0,3.0,1.0,0.0
17826660,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.996793568134308,0.2648057043552398,0.2306684851646423,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9211254715919496,0.2021688818931579,0.1918374747037887,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.996793568134308,0.28245410323143,0.1794088184833526,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9130290746688844,0.1975118517875671,0.1874655336141586,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.7833693623542786,0.1241155937314033,0.5608916282653809,284.8731994628906,284.95001220703125,295.8498229980469,293.3235778808594,295.8491516113281,297.2492370605469,284.7811889648437,1.0,0.2962890267372131,1.0,1.0,0.0,1.0,-1.620613694190979,1.620611548423767,2.1383200419222703e-06,1.2428568601608276,0.0999999865889549,0.0999999865889549,0.0,34.04295349121094,31.0,40233.9921875,0.0,336.6461181640625,1.0,280.68194580078125,283.9244689941406,296.3759765625,299.0914611816406,293.1499938964844,293.1499938964844,280.6499938964844,27518.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734574675559998,1.0,0.0,0.0,3.020747661590576,3.0207648277282715,6.088667419135163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.13037109375,0.0,886.785888671875,1895.4371337890625,0.0,2231.60205078125,0.744770348072052,1.0,0.0,3.0,1.0,0.0
17826720,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79266357421875,0.9967606663703918,0.2647135555744171,0.230505883693695,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7993469238281,0.9214128255844116,0.202072188258171,0.1918825060129165,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79266357421875,0.9967606663703918,0.2824979424476623,0.1792823523283004,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9132915139198304,0.197408527135849,0.1875016093254089,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280944824219,0.7834902405738831,0.1240069940686225,0.5608251690864563,284.7940673828125,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2477111816406,284.8345642089844,1.0,0.2962227761745453,1.0,1.0,0.0,1.0,-1.6202844381332395,1.6202822923660278,2.13748626265442e-06,1.2425891160964966,5.551115123125783e-17,5.551115123125783e-17,0.0,34.01767349243164,34.0,30591.421875,0.0,336.4092712402344,1.0,280.6753845214844,284.0133972167969,296.382080078125,298.9943542480469,293.1499938964844,293.1499938964844,280.95001220703125,106469.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751232385635376,1.0,0.0,0.0,1.724140763282776,1.72416353225708,1.9835302111914649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.1767578125,0.0,509.5009765625,1895.4371337890625,0.0,2246.46728515625,0.5049706101417542,1.0,0.0,3.0,1.0,0.0
17826780,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9965267181396484,0.2678495943546295,0.2293735742568969,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9247452616691588,0.2030829936265945,0.1929069012403488,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9965267181396484,0.2857589721679687,0.1784016638994217,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9163476824760436,0.1982952356338501,0.1884091943502426,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.7849110960960388,0.1241282895207405,0.5615730881690979,284.9139709472656,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2590026855469,284.9523010253906,1.0,0.2962886095046997,1.0,1.0,0.0,1.0,-1.6210819482803345,1.6210798025131226,2.1393225324572995e-06,1.2430787086486816,0.3030647337436676,0.3030647337436676,0.0,33.90243148803711,52.0,35075.4375,0.0,336.4967041015625,1.0,280.92559814453125,284.1585388183594,296.3277587890625,298.8211364746094,293.1499938964844,293.1499938964844,281.25,72100.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608909606933594,1.0,0.0,0.0,2.333557605743408,2.3335797786712646,3.633543883552193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.38134765625,0.0,675.1612548828125,1895.4371337890625,0.0,2120.392333984375,0.6039007306098938,1.0,0.0,3.0,1.0,0.0
17826840,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9965267181396484,0.2678495943546295,0.2293735742568969,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9247452616691588,0.2030829936265945,0.1929069012403488,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9965267181396484,0.2857589721679687,0.1784016638994217,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9163476824760436,0.1982952356338501,0.1884091943502426,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.7849110960960388,0.1241282895207405,0.5615730881690979,284.9139709472656,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2590026855469,284.9523010253906,1.0,0.2962886095046997,1.0,1.0,0.0,1.0,-1.6210819482803345,1.6210798025131226,2.1393225324572995e-06,1.2430787086486816,0.3030647337436676,0.3030647337436676,0.0,33.90243148803711,52.0,35075.4375,0.0,336.4967041015625,1.0,280.92559814453125,284.1585388183594,296.3277587890625,298.8211364746094,293.1499938964844,293.1499938964844,281.25,72100.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608909606933594,1.0,0.0,0.0,2.333557605743408,2.3335797786712646,3.633543883552193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.38134765625,0.0,675.1612548828125,1895.4371337890625,0.0,2120.392333984375,0.6039007306098938,1.0,0.0,3.0,1.0,0.0
17826900,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2753601074219,0.997640073299408,0.2689012885093689,0.2352152466773986,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.286865234375,0.9175735116004944,0.2035068124532699,0.1929933279752731,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2753601074219,0.997640073299408,0.2867480218410492,0.1829451918601989,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881164550781,0.90935879945755,0.1986544132232666,0.1884437799453735,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158569335937,0.7789750099182129,0.1240951344370842,0.5606285929679871,285.27838134765625,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2599792480469,285.1930847167969,1.0,0.2992927432060241,1.0,1.0,0.0,1.0,-1.6325433254241943,1.6325410604476929,2.167904540328891e-06,1.251896858215332,1.0,1.0,0.0,34.801795959472656,52.0,39273.57421875,0.0,344.8542785644531,1.0,281.1554260253906,284.324951171875,296.2729187011719,298.7313232421875,293.1499938964844,293.1499938964844,281.25,20467.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509264945983887,1.0,0.0,0.0,3.000807762145996,3.000823497772217,6.008550599290174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.572265625,0.0,828.1958618164062,1895.4371337890625,0.0,2033.4720458984373,0.7462717294692993,1.0,0.0,3.0,1.0,0.0
17826960,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9947649240493774,0.2681619226932525,0.2418471723794937,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.904731810092926,0.2035344988107681,0.1932899206876754,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9990000128746032,0.2861650884151459,0.1915105134248733,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.897238552570343,0.1986253261566162,0.1886826753616333,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.7684500813484192,0.1237851977348327,0.5602343082427979,285.04150390625,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2494506835937,285.03155517578125,1.0,0.3039745092391968,1.0,1.0,0.0,1.0,-1.6512999534606934,1.651297688484192,2.215690528828418e-06,1.2667462825775146,1.0,1.0,0.0,36.5628776550293,55.0,39626.88671875,0.0,359.4990539550781,1.0,281.23052978515625,284.186279296875,296.33477783203125,298.8608703613281,293.1499938964844,293.1499938964844,280.95001220703125,23312.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556155323982239,1.0,0.0,0.0,3.216097831726074,3.216115713119507,6.901632900735422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.908203125,0.0,1018.2426147460938,1895.4371337890625,0.0,2074.2275390625,0.7971659302711487,1.0,0.0,3.0,1.0,0.0
17827020,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.9525531530380248,0.268000841140747,0.241232767701149,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.8638138175010681,0.2037986069917678,0.1935855597257614,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.9714465737342834,0.2830666601657867,0.1986608952283859,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8568128943443298,0.1987626403570175,0.1888649761676788,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480712890625,0.7342533469200134,0.1230791360139846,0.5578731894493103,285.0964050292969,284.95001220703125,295.9211730957031,293.3232116699219,295.9202575683594,297.2268371582031,284.9921875,1.0,0.310284674167633,1.0,1.0,0.0,1.0,-1.6531741619110107,1.6531718969345093,2.222364628323703e-06,1.269800305366516,1.0,1.0,0.0,42.37044906616211,58.0,40838.38671875,0.0,377.6777648925781,1.0,280.96514892578125,284.087158203125,296.38250732421875,299.0780944824219,293.1499938964844,293.1499938964844,280.6499938964844,23163.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712145447731018,1.0,0.0,0.0,3.1971051692962646,3.197122812271118,6.82035761201405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.0263671875,0.0,1001.133544921875,1895.4371337890625,0.0,2211.631103515625,0.7931091785430908,1.0,0.0,3.0,1.0,0.0
17827080,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.9525531530380248,0.268000841140747,0.241232767701149,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.8638138175010681,0.2037986069917678,0.1935855597257614,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.9714465737342834,0.2830666601657867,0.1986608952283859,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8568128943443298,0.1987626403570175,0.1888649761676788,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480712890625,0.7342533469200134,0.1230791360139846,0.5578731894493103,285.0964050292969,284.95001220703125,295.9211730957031,293.3232116699219,295.9202575683594,297.2268371582031,284.9921875,1.0,0.310284674167633,1.0,1.0,0.0,1.0,-1.6531741619110107,1.6531718969345093,2.222364628323703e-06,1.269800305366516,1.0,1.0,0.0,42.37044906616211,58.0,40838.38671875,0.0,377.6777648925781,1.0,280.96514892578125,284.087158203125,296.38250732421875,299.0780944824219,293.1499938964844,293.1499938964844,280.6499938964844,23163.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712145447731018,1.0,0.0,0.0,3.1971051692962646,3.197122812271118,6.82035761201405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.0263671875,0.0,1001.133544921875,1895.4371337890625,0.0,2211.631103515625,0.7931091785430908,1.0,0.0,3.0,1.0,0.0
17827140,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.926890194416046,0.2697563469409942,0.2430817484855651,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8433622121810913,0.2046758979558944,0.1946636289358139,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9443097114562988,0.2828231751918793,0.1984182298183441,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8366739749908447,0.1994976699352264,0.1898060739040374,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7161020636558533,0.1227689906954765,0.5573699474334717,284.8955383300781,284.95001220703125,295.95001220703125,293.3283996582031,295.948974609375,297.22625732421875,284.81396484375,1.0,0.3158459663391113,1.0,1.0,0.0,1.0,-1.6603107452392578,1.6603084802627563,2.23894789996848e-06,1.273936748504639,0.2616319358348846,0.2616319358348846,0.0,46.57715225219727,61.0,41000.82421875,0.0,392.6632385253906,1.0,280.6733093261719,283.8348083496094,296.390625,299.1448669433594,293.1499938964844,293.1499938964844,280.95001220703125,25620.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787129878997803,1.0,0.0,0.0,3.068885564804077,3.0689024925231934,6.284268465606146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.15185546875,0.0,912.359619140625,1895.4371337890625,0.0,2278.5927734375,0.7583276033401489,1.0,0.0,3.0,1.0,0.0
17827200,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.926890194416046,0.2697563469409942,0.2430817484855651,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8433622121810913,0.2046758979558944,0.1946636289358139,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9443097114562988,0.2828231751918793,0.1984182298183441,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8366739749908447,0.1994976699352264,0.1898060739040374,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7161020636558533,0.1227689906954765,0.5573699474334717,284.8955383300781,284.95001220703125,295.95001220703125,293.3283996582031,295.948974609375,297.22625732421875,284.81396484375,1.0,0.3158459663391113,1.0,1.0,0.0,1.0,-1.6603107452392578,1.6603084802627563,2.23894789996848e-06,1.273936748504639,0.2616319358348846,0.2616319358348846,0.0,46.57715225219727,61.0,41000.82421875,0.0,392.6632385253906,1.0,280.6733093261719,283.8348083496094,296.390625,299.1448669433594,293.1499938964844,293.1499938964844,280.95001220703125,25620.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787129878997803,1.0,0.0,0.0,3.068885564804077,3.0689024925231934,6.284268465606146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.15185546875,0.0,912.359619140625,1895.4371337890625,0.0,2278.5927734375,0.7583276033401489,1.0,0.0,3.0,1.0,0.0
17827260,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9086037278175354,0.2719652652740478,0.2453136444091797,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8291285037994385,0.2059624940156936,0.1960244625806808,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9234709143638612,0.2837117314338684,0.1991191655397415,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8224993944168091,0.2006397843360901,0.1910280287265777,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7017015218734741,0.1229516193270683,0.5585424900054932,284.996826171875,284.95001220703125,295.98065185546875,293.335205078125,295.9796142578125,297.2310791015625,284.9658203125,1.0,0.3209529221057892,1.0,1.0,0.0,1.0,-1.6683413982391355,1.6683391332626345,2.259729853903991e-06,1.2802839279174805,0.9286038279533386,0.9286038279533386,0.0,50.38735580444336,64.0,40608.47265625,0.0,407.9295654296875,1.0,280.9270324707031,284.0942687988281,296.3439025878906,298.9517822265625,293.1499938964844,293.1499938964844,280.6499938964844,21657.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667314410209656,1.0,0.0,0.0,3.0884850025177,3.088501453399658,6.364793421198556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.794921875,0.0,902.7830810546876,1895.4371337890625,0.0,2171.868896484375,0.7665657997131348,1.0,0.0,3.0,1.0,0.0
17827320,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9086037278175354,0.2719652652740478,0.2453136444091797,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8291285037994385,0.2059624940156936,0.1960244625806808,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9234709143638612,0.2837117314338684,0.1991191655397415,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8224993944168091,0.2006397843360901,0.1910280287265777,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7017015218734741,0.1229516193270683,0.5585424900054932,284.996826171875,284.95001220703125,295.98065185546875,293.335205078125,295.9796142578125,297.2310791015625,284.9658203125,1.0,0.3209529221057892,1.0,1.0,0.0,1.0,-1.6683413982391355,1.6683391332626345,2.259729853903991e-06,1.2802839279174805,0.9286038279533386,0.9286038279533386,0.0,50.38735580444336,64.0,40608.47265625,0.0,407.9295654296875,1.0,280.9270324707031,284.0942687988281,296.3439025878906,298.9517822265625,293.1499938964844,293.1499938964844,280.6499938964844,21657.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667314410209656,1.0,0.0,0.0,3.0884850025177,3.088501453399658,6.364793421198556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.794921875,0.0,902.7830810546876,1895.4371337890625,0.0,2171.868896484375,0.7665657997131348,1.0,0.0,3.0,1.0,0.0
17827380,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8926472663879395,0.2727382183074951,0.2459664046764373,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8161185383796692,0.2065166383981704,0.1966153979301452,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9049556255340576,0.283641368150711,0.1990670412778854,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.809205174446106,0.2010820060968399,0.1915157735347747,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6884920597076416,0.1228862032294273,0.5586247444152832,284.86383056640625,284.95001220703125,296.00811767578125,293.3415222167969,296.0070495605469,297.22674560546875,284.8019104003906,1.0,0.3250452578067779,1.0,1.0,0.0,1.0,-1.670454978942871,1.6704527139663696,2.265201374029857e-06,1.2819393873214722,0.0999999865889549,0.0999999865889549,0.0,54.00359344482422,64.0,40939.3984375,0.0,419.40277099609375,1.0,280.6737976074219,283.90435791015625,296.4127197265625,299.1651306152344,293.1499938964844,293.1499938964844,280.6499938964844,34977.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795644402503967,1.0,0.0,0.0,3.027365207672119,3.02738356590271,6.115373025750159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.3037109375,0.0,938.1688842773438,1895.4371337890625,0.0,2286.23046875,0.74235600233078,1.0,0.0,3.0,1.0,0.0
17827440,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8909382224082947,0.2727226614952087,0.2460851669311523,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8146650791168213,0.2065304070711136,0.1967088431119918,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9030651450157166,0.2835386991500854,0.1990820467472076,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.807682991027832,0.20108263194561,0.1915952861309051,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.687042772769928,0.1228487566113472,0.5587107539176941,284.8650817871094,284.95001220703125,296.01171875,293.3423767089844,296.0106811523437,297.2252502441406,285.11016845703125,1.0,0.3255631923675537,1.0,1.0,0.0,1.0,-1.6709280014038086,1.6709257364273071,2.2664562493446283e-06,1.2823339700698853,0.0219677072018384,0.0219677072018384,0.0,54.44301223754883,67.0,24727.509765625,0.0,420.921875,1.0,280.6685485839844,284.2221984863281,296.405029296875,298.91522216796875,293.1499938964844,293.1499938964844,280.95001220703125,109968.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803513407707214,1.0,0.0,0.0,1.0596002340316772,1.0596213340759275,7.491652098678969e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.97021484375,0.0,269.7992248535156,1895.4371337890625,0.0,2293.295166015625,0.4877517521381378,1.0,0.0,3.0,1.0,0.0
17827500,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666076660156,0.8884138464927673,0.2757869958877563,0.2477740496397018,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941650390625,0.8120912909507751,0.2082788795232772,0.1977525204420089,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36358642578125,0.8996437788009644,0.2856949865818023,0.1998940259218216,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973083496094,0.8049254417419434,0.20273357629776,0.1925619095563888,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4713439941406,0.6843401789665222,0.1237725242972374,0.5609793663024902,285.3751525878906,284.95001220703125,296.02740478515625,293.3460998535156,296.0263671875,297.2430419921875,285.2121276855469,1.0,0.3279493749141693,1.0,1.0,0.0,1.0,-1.679053783416748,1.6790515184402466,2.2874546630191617e-06,1.2885981798171997,1.0,1.0,0.0,55.70112228393555,67.0,41136.48828125,0.0,429.1784362792969,1.0,280.8563842773437,284.2999267578125,296.3008728027344,298.9054870605469,293.1499938964844,293.1499938964844,280.95001220703125,19636.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645006775856018,1.0,0.0,0.0,2.943211793899536,2.9432268142700195,5.780113951914245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.1025390625,0.0,781.097412109375,1895.4371337890625,0.0,2152.1630859375,0.7323910593986511,1.0,0.0,3.0,1.0,0.0
