time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827560,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8849363327026367,0.2760398089885711,0.2491242289543151,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.808927059173584,0.2086789309978485,0.1987422853708267,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8954519629478455,0.2856265604496002,0.2005554288625717,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8015878796577454,0.2030723989009857,0.1934796273708343,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6813303828239441,0.1239393278956413,0.5635136961936951,284.9542236328125,284.95001220703125,296.043212890625,293.34991455078125,296.04217529296875,297.2403564453125,284.9410400390625,1.0,0.3303873836994171,1.0,1.0,0.0,1.0,-1.6868141889572144,1.686811923980713,2.3079999209585367e-06,1.294892430305481,0.70030277967453,0.70030277967453,0.0,57.129188537597656,70.0,40843.69921875,0.0,437.7759094238281,1.0,280.9298400878906,284.062255859375,296.3724975585937,299.0049743652344,293.1499938964844,293.1499938964844,281.25,27417.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708163261413574,1.0,0.0,0.0,3.112179517745972,3.112197160720825,6.46282785510266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.701171875,0.0,958.3351440429688,1895.4371337890625,0.0,2208.0908203125,0.7706462144851685,1.0,0.0,3.0,1.0,0.0
17827620,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8741780519485474,0.2777498364448547,0.2504484057426452,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7992493510246277,0.2099517881870269,0.1999217271804809,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8834598660469055,0.2863069474697113,0.2009438574314117,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7917855381965637,0.2042025178670883,0.1945303082466125,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.6726362705230713,0.1245317086577415,0.5663418173789978,285.0199890136719,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2415466308594,285.0106811523437,1.0,0.3349523246288299,1.0,1.0,0.0,1.0,-1.6949410438537598,1.6949387788772583,2.3294421680475352e-06,1.3013235330581665,1.0,1.0,0.0,60.56538391113281,73.0,40983.47265625,0.0,452.4605712890625,1.0,281.2362060546875,284.12164306640625,296.3753356933594,299.0019836425781,293.1499938964844,293.1499938964844,280.95001220703125,26113.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707048058509827,1.0,0.0,0.0,3.405424833297729,3.405444860458374,7.738127578704734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.5400390625,0.0,1208.694091796875,1895.4371337890625,0.0,2207.099853515625,0.8418818116188049,1.0,0.0,3.0,1.0,0.0
17827680,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8741780519485474,0.2777498364448547,0.2504484057426452,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7992493510246277,0.2099517881870269,0.1999217271804809,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8834598660469055,0.2863069474697113,0.2009438574314117,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7917855381965637,0.2042025178670883,0.1945303082466125,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.6726362705230713,0.1245317086577415,0.5663418173789978,285.0199890136719,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2415466308594,285.0106811523437,1.0,0.3349523246288299,1.0,1.0,0.0,1.0,-1.6949410438537598,1.6949387788772583,2.3294421680475352e-06,1.3013235330581665,1.0,1.0,0.0,60.56538391113281,73.0,40983.47265625,0.0,452.4605712890625,1.0,281.2362060546875,284.12164306640625,296.3753356933594,299.0019836425781,293.1499938964844,293.1499938964844,280.95001220703125,26113.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707048058509827,1.0,0.0,0.0,3.405424833297729,3.405444860458374,7.738127578704734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.5400390625,0.0,1208.694091796875,1895.4371337890625,0.0,2207.099853515625,0.8418818116188049,1.0,0.0,3.0,1.0,0.0
17827740,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.867673933506012,0.2805841863155365,0.2526952624320984,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.7930002212524414,0.2118555605411529,0.2015829533338546,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8755093812942505,0.287875771522522,0.2018623352050781,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.7854601144790649,0.2059431672096252,0.1960445195436477,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.6671304106712341,0.1255770176649093,0.5707181096076965,285.0694885253906,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2518005371094,284.9869079589844,1.0,0.3395454883575439,1.0,1.0,0.0,1.0,-1.7078027725219729,1.7078005075454712,2.363585963394144e-06,1.3114674091339111,1.0,1.0,0.0,63.4873046875,76.0,42123.69921875,0.0,468.6591796875,1.0,280.96343994140625,284.05291748046875,296.4141845703125,299.185302734375,293.1499938964844,293.1499938964844,280.6499938964844,24846.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831252217292786,1.0,0.0,0.0,3.3130178451538086,3.3130369186401367,7.323874342546333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.98779296875,0.0,1113.8323974609375,1895.4371337890625,0.0,2318.244384765625,0.8208280801773071,1.0,0.0,3.0,1.0,0.0
17827800,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.867673933506012,0.2805841863155365,0.2526952624320984,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.7930002212524414,0.2118555605411529,0.2015829533338546,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8755093812942505,0.287875771522522,0.2018623352050781,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.7854601144790649,0.2059431672096252,0.1960445195436477,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.6671304106712341,0.1255770176649093,0.5707181096076965,285.0694885253906,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2518005371094,284.9869079589844,1.0,0.3395454883575439,1.0,1.0,0.0,1.0,-1.7078027725219729,1.7078005075454712,2.363585963394144e-06,1.3114674091339111,1.0,1.0,0.0,63.4873046875,76.0,42123.69921875,0.0,468.6591796875,1.0,280.96343994140625,284.05291748046875,296.4141845703125,299.185302734375,293.1499938964844,293.1499938964844,280.6499938964844,24846.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831252217292786,1.0,0.0,0.0,3.3130178451538086,3.3130369186401367,7.323874342546333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.98779296875,0.0,1113.8323974609375,1895.4371337890625,0.0,2318.244384765625,0.8208280801773071,1.0,0.0,3.0,1.0,0.0
17827860,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8656048774719238,0.2841580808162689,0.2561782002449035,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.7906734347343445,0.2143643051385879,0.2040737122297287,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8719037175178528,0.290153294801712,0.203609436750412,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7830259203910828,0.2082732617855072,0.1983653455972671,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.6652405858039856,0.1271369606256485,0.5780062079429626,284.9305114746094,284.95001220703125,296.1403503417969,293.37457275390625,296.1392822265625,297.26812744140625,284.8664855957031,1.0,0.3444627225399017,1.0,1.0,0.0,1.0,-1.7286094427108765,1.7286070585250854,2.4195633159251884e-06,1.327951192855835,0.5552247166633606,0.5552247166633606,0.0,65.80503845214844,79.0,42902.2578125,0.0,488.2494812011719,1.0,280.6698303222656,283.93145751953125,296.4310302734375,299.271240234375,293.1499938964844,293.1499938964844,280.3500061035156,24495.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908446192741394,1.0,0.0,0.0,3.1841959953308105,3.184213638305664,6.765390594409837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.6435546875,0.0,998.9696655273438,1895.4371337890625,0.0,2388.031494140625,0.7881419062614441,1.0,0.0,3.0,1.0,0.0
17827920,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8656048774719238,0.2841580808162689,0.2561782002449035,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.7906734347343445,0.2143643051385879,0.2040737122297287,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8719037175178528,0.290153294801712,0.203609436750412,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7830259203910828,0.2082732617855072,0.1983653455972671,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.6652405858039856,0.1271369606256485,0.5780062079429626,284.9305114746094,284.95001220703125,296.1403503417969,293.37457275390625,296.1392822265625,297.26812744140625,284.8664855957031,1.0,0.3444627225399017,1.0,1.0,0.0,1.0,-1.7286094427108765,1.7286070585250854,2.4195633159251884e-06,1.327951192855835,0.5552247166633606,0.5552247166633606,0.0,65.80503845214844,79.0,42902.2578125,0.0,488.2494812011719,1.0,280.6698303222656,283.93145751953125,296.4310302734375,299.271240234375,293.1499938964844,293.1499938964844,280.3500061035156,24495.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908446192741394,1.0,0.0,0.0,3.1841959953308105,3.184213638305664,6.765390594409837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.6435546875,0.0,998.9696655273438,1895.4371337890625,0.0,2388.031494140625,0.7881419062614441,1.0,0.0,3.0,1.0,0.0
17827980,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8637723922729492,0.2871742844581604,0.2590419054031372,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7888182401657104,0.2165619432926178,0.2062569707632064,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8688625693321228,0.2920500338077545,0.2050575911998748,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7810782194137573,0.2103081196546554,0.2003982365131378,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.6639294028282166,0.1285889148712158,0.5848660469055176,284.8743896484375,284.95001220703125,296.16796875,293.3819885253906,296.1669006347656,297.280517578125,284.8007507324219,1.0,0.3487653434276581,1.0,1.0,0.0,1.0,-1.7470859289169312,1.7470834255218506,2.469958189976751e-06,1.3425979614257812,0.1000000014901161,0.1000000014901161,0.0,67.83912658691406,79.0,43382.25,0.0,505.9270629882813,1.0,280.3888244628906,283.8651123046875,296.45098876953125,299.3612365722656,293.1499938964844,293.1499938964844,280.3500061035156,29644.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957742214202881,1.0,0.0,0.0,3.0246148109436035,3.024632215499878,6.104266390138946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.04931640625,0.0,902.9422607421876,1895.4371337890625,0.0,2432.8544921875,0.744659423828125,1.0,0.0,3.0,1.0,0.0
17828040,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.8626534938812256,0.2872541844844818,0.2593781352043152,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.787834644317627,0.2167290896177292,0.2065804004669189,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.8675487637519836,0.2919937968254089,0.2051980197429657,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7800840139389038,0.2104478627443313,0.200693279504776,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6631687879562378,0.1287147849798202,0.5859731435775757,285.0616760253906,284.95001220703125,296.173583984375,293.3835144042969,296.1725158691406,297.27813720703125,285.6292724609375,1.0,0.3496246635913849,1.0,1.0,0.0,1.0,-1.7497352361679075,1.7497327327728271,2.4773205495876027e-06,1.3447644710540771,1.0,1.0,0.0,68.3951644897461,82.0,23196.099609375,0.0,509.275146484375,1.0,280.3785400390625,284.4347839355469,296.4241027832031,298.8441467285156,293.1499938964844,293.1499938964844,280.6499938964844,92474.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951873540878296,1.0,0.0,0.0,0.7595189213752747,0.7595361471176147,3.849201846151119e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.80859375,0.0,155.64234924316406,1895.4371337890625,0.0,2427.508544921875,0.501783549785614,1.0,0.0,3.0,1.0,0.0
17828100,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566223144531,0.8630111813545227,0.2907492816448211,0.2616207003593445,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.279541015625,0.7879290580749512,0.218950018286705,0.2081787288188934,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2556457519531,0.8670454025268555,0.2944557666778564,0.2063546627759933,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.282470703125,0.780096173286438,0.2125388830900192,0.2021846175193786,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3498840332031,0.663451075553894,0.1301756203174591,0.5910279154777527,285.2639465332031,284.95001220703125,296.1903686523437,293.3880920410156,296.1893005371094,297.2975769042969,285.136474609375,1.0,0.3523606359958648,1.0,1.0,0.0,1.0,-1.7635825872421265,1.763580083847046,2.515347659937106e-06,1.355565071105957,1.0,1.0,0.0,69.40847778320312,82.0,43396.71484375,0.0,521.2532348632812,1.0,280.56640625,284.1746520996094,296.3570861816406,299.1047668457031,293.1499938964844,293.1499938964844,280.6499938964844,19512.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823339104652405,1.0,0.0,0.0,2.93735671043396,2.9373714923858643,5.757138410444895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.0029296875,0.0,776.168212890625,1895.4371337890625,0.0,2311.120361328125,0.7307901382446289,1.0,0.0,3.0,1.0,0.0
17828160,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.860582709312439,0.2910505831241607,0.2629443407058716,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7857897281646729,0.2195391207933426,0.2093548327684402,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.8639901280403137,0.2943535149097442,0.2069684863090515,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7779103517532349,0.2130393534898758,0.203264519572258,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6619181632995605,0.130649134516716,0.5950989723205566,284.9533996582031,284.95001220703125,296.2072448730469,293.39276123046875,296.2061767578125,297.2923889160156,284.9979858398437,1.0,0.3550658524036407,1.0,1.0,0.0,1.0,-1.7735199928283691,1.7735174894332886,2.5432382244616747e-06,1.3636130094528198,0.623187780380249,0.623187780380249,0.0,70.97223663330078,85.0,40686.4375,0.0,532.4694213867188,1.0,280.6312255859375,284.1073608398437,296.4198913574219,299.1470031738281,293.1499938964844,293.1499938964844,280.95001220703125,53320.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887987494468689,1.0,0.0,0.0,2.647423267364502,2.647442102432251,4.676706737427594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.7568359375,0.0,771.6187744140625,1895.4371337890625,0.0,2369.487060546875,0.6774543523788452,1.0,0.0,3.0,1.0,0.0
17828220,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.854210376739502,0.2936088442802429,0.2649683356285095,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7799723148345947,0.2214963585138321,0.2111650258302688,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8562926054000854,0.2954547703266144,0.2076311707496643,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.772018551826477,0.2147781699895858,0.2048785537481308,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6573913097381592,0.1319758594036102,0.6012619137763977,285.00213623046875,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.294921875,284.9922790527344,1.0,0.3601933121681213,1.0,1.0,0.0,1.0,-1.7882546186447144,1.7882519960403442,2.584585899967351e-06,1.3752784729003906,1.0,1.0,0.0,74.42793273925781,88.0,43616.7578125,0.0,552.7769775390625,1.0,280.93511962890625,284.0474853515625,296.4287109375,299.2115783691406,293.1499938964844,293.1499938964844,280.6499938964844,25398.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896381616592407,1.0,0.0,0.0,3.362215280532837,3.362234592437744,7.543004016952182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.30517578125,0.0,1162.876708984375,1895.4371337890625,0.0,2377.091552734375,0.8320602774620056,1.0,0.0,3.0,1.0,0.0
17828280,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.854210376739502,0.2936088442802429,0.2649683356285095,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7799723148345947,0.2214963585138321,0.2111650258302688,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8562926054000854,0.2954547703266144,0.2076311707496643,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.772018551826477,0.2147781699895858,0.2048785537481308,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6573913097381592,0.1319758594036102,0.6012619137763977,285.00213623046875,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.294921875,284.9922790527344,1.0,0.3601933121681213,1.0,1.0,0.0,1.0,-1.7882546186447144,1.7882519960403442,2.584585899967351e-06,1.3752784729003906,1.0,1.0,0.0,74.42793273925781,88.0,43616.7578125,0.0,552.7769775390625,1.0,280.93511962890625,284.0474853515625,296.4287109375,299.2115783691406,293.1499938964844,293.1499938964844,280.6499938964844,25398.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896381616592407,1.0,0.0,0.0,3.362215280532837,3.362234592437744,7.543004016952182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.30517578125,0.0,1162.876708984375,1895.4371337890625,0.0,2377.091552734375,0.8320602774620056,1.0,0.0,3.0,1.0,0.0
17828340,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.850600004196167,0.2970361411571502,0.2678439319133758,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.7763910293579102,0.2239039838314056,0.2133597582578659,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.8511422276496887,0.2971985042095184,0.2087347656488418,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7683175802230835,0.2169402986764907,0.2068495005369186,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6546964049339294,0.133577287197113,0.6083595156669617,284.9686279296875,284.95001220703125,296.2758178710937,293.41229248046875,296.2747497558594,297.30438232421875,284.9127502441406,1.0,0.365290105342865,1.0,1.0,0.0,1.0,-1.806551814079285,1.8065491914749143,2.6364314180682413e-06,1.3897205591201782,0.916843593120575,0.916843593120575,0.0,77.43778228759766,91.0,44899.91015625,0.0,574.4814453125,1.0,280.6632995605469,283.92926025390625,296.47528076171875,299.4169921875,293.1499938964844,293.1499938964844,280.3500061035156,25079.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037872314453125,1.0,0.0,0.0,3.3248770236968994,3.3248960971832275,7.376401072178851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.87939453125,0.0,1126.2142333984375,1895.4371337890625,0.0,2506.1015625,0.822884202003479,1.0,0.0,3.0,1.0,0.0
17828400,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.850600004196167,0.2970361411571502,0.2678439319133758,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.7763910293579102,0.2239039838314056,0.2133597582578659,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.8511422276496887,0.2971985042095184,0.2087347656488418,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7683175802230835,0.2169402986764907,0.2068495005369186,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6546964049339294,0.133577287197113,0.6083595156669617,284.9686279296875,284.95001220703125,296.2758178710937,293.41229248046875,296.2747497558594,297.30438232421875,284.9127502441406,1.0,0.365290105342865,1.0,1.0,0.0,1.0,-1.806551814079285,1.8065491914749143,2.6364314180682413e-06,1.3897205591201782,0.916843593120575,0.916843593120575,0.0,77.43778228759766,91.0,44899.91015625,0.0,574.4814453125,1.0,280.6632995605469,283.92926025390625,296.47528076171875,299.4169921875,293.1499938964844,293.1499938964844,280.3500061035156,25079.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037872314453125,1.0,0.0,0.0,3.3248770236968994,3.3248960971832275,7.376401072178851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.87939453125,0.0,1126.2142333984375,1895.4371337890625,0.0,2506.1015625,0.822884202003479,1.0,0.0,3.0,1.0,0.0
17828460,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.849915087223053,0.3006624579429626,0.2713337242603302,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7755011916160583,0.2265278548002243,0.2159492075443267,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.849010169506073,0.2993128001689911,0.2103396654129028,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.767268180847168,0.2193246483802795,0.2092128098011016,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6543260216712952,0.1353819519281387,0.6167911887168884,284.8617553710937,284.95001220703125,296.30731201171875,293.4215087890625,296.3062438964844,297.31646728515625,284.8173522949219,1.0,0.3701076209545135,1.0,1.0,0.0,1.0,-1.8287407159805296,1.82873797416687,2.700174945857725e-06,1.4072673320770264,0.1000000014901161,0.1000000014901161,0.0,79.6974105834961,91.0,44880.77734375,0.0,597.00244140625,1.0,280.3752136230469,283.8279113769531,296.49169921875,299.5103759765625,293.1499938964844,293.1499938964844,280.3500061035156,39988.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812584638595581,1.0,0.0,0.0,3.081950426101685,3.08197021484375,6.337889431051735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.6123046875,0.0,1013.44873046875,1895.4371337890625,0.0,2587.01513671875,0.7520866394042969,1.0,0.0,3.0,1.0,0.0
17828520,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8495956063270569,0.3007686734199524,0.2716130912303924,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7752183675765991,0.2266716063022613,0.2161913365125656,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.848569393157959,0.2993198037147522,0.210461750626564,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7669730186462402,0.2194463014602661,0.2094317078590393,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.6541412472724915,0.1354949325323104,0.6176290512084961,284.8735046386719,284.95001220703125,296.31072998046875,293.42254638671875,296.3096618652344,297.3144226074219,285.0813293457031,1.0,0.3706285059452057,1.0,1.0,0.0,1.0,-1.8307852745056152,1.830782532691956,2.7061423679697327e-06,1.4089199304580688,0.1114966496825218,0.1114966496825218,0.0,79.99884796142578,79.0,29704.552734375,0.0,599.3914184570312,1.0,280.3701171875,284.1065979003906,296.4861755371094,299.2985534667969,293.1499938964844,293.1499938964844,280.6499938964844,116734.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132877349853516,1.0,0.0,0.0,1.3093719482421875,1.3093949556350708,1.1439828284665057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.16845703125,0.0,371.6684265136719,1895.4371337890625,0.0,2593.50244140625,0.4978852272033691,1.0,0.0,3.0,1.0,0.0
17828580,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8617566227912903,0.3055468201637268,0.27579465508461,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.786648690700531,0.2302169650793075,0.2193802744150161,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8591190576553345,0.3024154603481293,0.2125220894813537,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7779495120048523,0.2227034419775009,0.2123514264822006,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.6643086671829224,0.1380164623260498,0.6281321048736572,285.0118103027344,284.95001220703125,296.3460693359375,293.4331359863281,296.3450012207031,297.3329162597656,284.997314453125,1.0,0.3711971640586853,1.0,1.0,0.0,1.0,-1.858229160308838,1.8582264184951784,2.7863302420882974e-06,1.4306178092956543,1.0,1.0,0.0,77.4826889038086,67.0,45578.90234375,0.0,611.1666259765625,1.0,280.6318054199219,284.0106811523437,296.4532470703125,299.3546142578125,293.1499938964844,293.1499938964844,280.3500061035156,23636.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041182160377502,1.0,0.0,0.0,3.2382307052612305,3.238248825073242,6.996951924520545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.44287109375,0.0,1039.4219970703125,1895.4371337890625,0.0,2509.13671875,0.8024609684944153,1.0,0.0,3.0,1.0,0.0
17828640,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8617566227912903,0.3055468201637268,0.27579465508461,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.786648690700531,0.2302169650793075,0.2193802744150161,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8591190576553345,0.3024154603481293,0.2125220894813537,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7779495120048523,0.2227034419775009,0.2123514264822006,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.6643086671829224,0.1380164623260498,0.6281321048736572,285.0118103027344,284.95001220703125,296.3460693359375,293.4331359863281,296.3450012207031,297.3329162597656,284.997314453125,1.0,0.3711971640586853,1.0,1.0,0.0,1.0,-1.858229160308838,1.8582264184951784,2.7863302420882974e-06,1.4306178092956543,1.0,1.0,0.0,77.4826889038086,67.0,45578.90234375,0.0,611.1666259765625,1.0,280.6318054199219,284.0106811523437,296.4532470703125,299.3546142578125,293.1499938964844,293.1499938964844,280.3500061035156,23636.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041182160377502,1.0,0.0,0.0,3.2382307052612305,3.238248825073242,6.996951924520545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.44287109375,0.0,1039.4219970703125,1895.4371337890625,0.0,2509.13671875,0.8024609684944153,1.0,0.0,3.0,1.0,0.0
17828700,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19293212890625,0.8682401776313782,0.3065439462661743,0.2765201330184936,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1660461425781,0.7930791974067688,0.2311936914920807,0.2202228903770446,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.8650181889533997,0.302750289440155,0.2126886993646621,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.784160315990448,0.2235513031482696,0.2130765467882156,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6700721383094788,0.1387700885534286,0.6312023997306824,285.18365478515625,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3255310058594,285.41748046875,1.0,0.3700758814811706,1.0,1.0,0.0,1.0,-1.8648720979690552,1.864869236946106,2.806017164402874e-06,1.4359207153320312,1.0,1.0,0.0,75.52037048339844,67.0,42389.41015625,0.0,609.755859375,1.0,280.4176025390625,284.5574035644531,296.4853515625,299.2516784667969,293.1499938964844,293.1499938964844,280.3500061035156,45381.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120699524879456,1.0,0.0,0.0,2.3779842853546143,2.377999782562256,3.773212995383801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.05712890625,0.0,570.7035522460938,1895.4371337890625,0.0,2582.26806640625,0.7063563466072083,1.0,0.0,3.0,1.0,0.0
17828760,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8796664476394653,0.30864417552948,0.2780914008617401,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.803637683391571,0.2327393591403961,0.2214381694793701,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8755148649215698,0.3039310276508331,0.2132987827062606,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7944744229316711,0.2249470949172973,0.2141551673412323,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.6794523596763611,0.1398818492889404,0.635197639465332,284.9057312011719,284.95001220703125,296.3818054199219,293.44403076171875,296.3807373046875,297.3318176269531,284.8602905273437,1.0,0.368380069732666,1.0,1.0,0.0,1.0,-1.875038743019104,1.8750358819961548,2.8361077966110315e-06,1.4438951015472412,0.4441852271556854,0.4441852271556854,0.0,72.41802215576172,55.0,46733.93359375,0.0,607.2515869140625,1.0,280.36456298828125,283.84112548828125,296.5101623535156,299.57720947265625,293.1499938964844,293.1499938964844,280.04998779296875,28084.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181568384170532,1.0,0.0,0.0,3.236369609832764,3.2363884449005127,6.988911422922683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.81982421875,0.0,1067.3233642578125,1895.4371337890625,0.0,2638.501953125,0.798324704170227,1.0,0.0,3.0,1.0,0.0
17828820,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.9056050777435304,0.312357485294342,0.2811203598976135,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.825678825378418,0.235474407672882,0.2236816734075546,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8997644186019897,0.3061669468879699,0.2146046906709671,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8168958425521851,0.2274334132671356,0.2161672860383987,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7003687620162964,0.1418607383966446,0.6425005197525024,284.8670959472656,284.95001220703125,296.4101257324219,293.45281982421875,296.4090576171875,297.3444519042969,284.807373046875,1.0,0.3648495674133301,1.0,1.0,0.0,1.0,-1.894121050834656,1.8941181898117063,2.8931738143000985e-06,1.4589215517044067,0.1000000014901161,0.1000000014901161,0.0,66.16551208496094,55.0,47128.63671875,0.0,601.05322265625,1.0,280.0892944335937,283.7769775390625,296.525146484375,299.6806640625,293.1499938964844,293.1499938964844,280.04998779296875,33169.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241131901741028,1.0,0.0,0.0,3.074312925338745,3.074331283569336,6.306515274445701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.62255859375,0.0,964.2072143554688,1895.4371337890625,0.0,2693.716796875,0.754500687122345,1.0,0.0,3.0,1.0,0.0
17828880,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549072265625,0.9136455059051514,0.3130944967269897,0.281645655632019,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.58062744140625,0.8319417834281921,0.23608960211277,0.224164992570877,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65008544921875,0.9070315957069396,0.3065575361251831,0.2147987782955169,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57080078125,0.8231010437011719,0.2279829978942871,0.2165912538766861,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4287414550781,0.7065221667289734,0.1423255950212478,0.6441874504089355,285.62921142578125,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3421630859375,286.24609375,1.0,0.3636929988861084,1.0,1.0,0.0,1.0,-1.8981046676635744,1.898101687431336,2.90527100332838e-06,1.462130427360535,1.0,1.0,0.0,64.43425750732422,43.0,39390.46875,0.0,598.359375,1.0,280.0771789550781,284.96099853515625,296.4517822265625,298.91754150390625,293.1499938964844,293.1499938964844,280.3500061035156,57623.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189573884010315,1.0,0.0,0.0,1.5917139053344729,1.5917274951934814,1.690532087650354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.3828125,0.0,292.8246765136719,1895.4371337890625,0.0,2645.91259765625,0.5982083082199097,1.0,0.0,3.0,1.0,0.0
17828940,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.970460057258606,0.3175759017467499,0.2857115864753723,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8771684765815735,0.2397126108407974,0.2273798733949661,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.9623914957046508,0.3094028234481811,0.2167345285415649,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8668068647384644,0.231279656291008,0.2194941937923431,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.744697630405426,0.1450586467981338,0.6550078392028809,284.9595947265625,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3553466796875,284.970703125,1.0,0.3580419421195984,1.0,1.0,0.0,1.0,-1.9256542921066284,1.9256513118743896,2.989073436765466e-06,1.483864426612854,0.7378345727920532,0.7378345727920532,0.0,54.72288513183594,46.0,46780.1328125,0.0,586.7937622070312,1.0,280.3336181640625,283.9520874023437,296.4989624023437,299.513916015625,293.1499938964844,293.1499938964844,280.6499938964844,36013.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189336061477661,1.0,0.0,0.0,3.0415005683898926,3.0415191650390625,6.172613780108804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.703125,0.0,955.7845458984376,1895.4371337890625,0.0,2645.6923828125,0.7589796781539917,1.0,0.0,3.0,1.0,0.0
17829000,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.970460057258606,0.3175759017467499,0.2857115864753723,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8771684765815735,0.2397126108407974,0.2273798733949661,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.9623914957046508,0.3094028234481811,0.2167345285415649,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8668068647384644,0.231279656291008,0.2194941937923431,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.744697630405426,0.1450586467981338,0.6550078392028809,284.9595947265625,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3553466796875,284.970703125,1.0,0.3580419421195984,1.0,1.0,0.0,1.0,-1.9256542921066284,1.9256513118743896,2.989073436765466e-06,1.483864426612854,0.7378345727920532,0.7378345727920532,0.0,54.72288513183594,46.0,46780.1328125,0.0,586.7937622070312,1.0,280.3336181640625,283.9520874023437,296.4989624023437,299.513916015625,293.1499938964844,293.1499938964844,280.6499938964844,36013.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189336061477661,1.0,0.0,0.0,3.0415005683898926,3.0415191650390625,6.172613780108804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.703125,0.0,955.7845458984376,1895.4371337890625,0.0,2645.6923828125,0.7589796781539917,1.0,0.0,3.0,1.0,0.0
17829060,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9989997744560242,0.3207818567752838,0.2878389656543731,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9097553491592408,0.2424210608005523,0.2295623421669006,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9917541742324828,0.3108613193035126,0.2174111455678939,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8982163071632385,0.2336605489253997,0.2213805913925171,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7714987993240356,0.1471509337425232,0.6630069613456726,284.9924011230469,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3521423339844,284.9856262207031,1.0,0.3562586605548858,1.0,1.0,0.0,1.0,-1.943493127822876,1.9434901475906368,3.0440155569522176e-06,1.4979047775268557,1.0,1.0,0.0,49.92482376098633,49.0,47933.6328125,0.0,584.0233154296875,1.0,280.6376953125,283.9468688964844,296.506103515625,299.5541687011719,293.1499938964844,293.1499938964844,280.3500061035156,27019.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212619423866272,1.0,0.0,0.0,3.4697039127349854,3.469724655151367,8.033007361518685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.29541015625,0.0,1277.8026123046875,1895.4371337890625,0.0,2667.264404296875,0.8577291369438171,1.0,0.0,3.0,1.0,0.0
17829120,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9989997744560242,0.3207818567752838,0.2878389656543731,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9097553491592408,0.2424210608005523,0.2295623421669006,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9917541742324828,0.3108613193035126,0.2174111455678939,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8982163071632385,0.2336605489253997,0.2213805913925171,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7714987993240356,0.1471509337425232,0.6630069613456726,284.9924011230469,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3521423339844,284.9856262207031,1.0,0.3562586605548858,1.0,1.0,0.0,1.0,-1.943493127822876,1.9434901475906368,3.0440155569522176e-06,1.4979047775268557,1.0,1.0,0.0,49.92482376098633,49.0,47933.6328125,0.0,584.0233154296875,1.0,280.6376953125,283.9468688964844,296.506103515625,299.5541687011719,293.1499938964844,293.1499938964844,280.3500061035156,27019.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212619423866272,1.0,0.0,0.0,3.4697039127349854,3.469724655151367,8.033007361518685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.29541015625,0.0,1277.8026123046875,1895.4371337890625,0.0,2667.264404296875,0.8577291369438171,1.0,0.0,3.0,1.0,0.0
17829180,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9990000128746032,0.3300881385803222,0.2689130902290344,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.9395243525505066,0.2473598420619964,0.2321893274784088,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.9990000128746032,0.3166808485984802,0.2091546356678009,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9260274767875672,0.2381808161735534,0.2236831039190292,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583435058594,0.7941340804100037,0.1505801230669021,0.6713464260101318,284.8653564453125,284.95001220703125,296.5231628417969,293.4889831542969,296.4941711425781,297.401123046875,284.3976745605469,1.0,0.3529804646968841,1.0,1.0,0.0,1.0,-1.9265756607055664,1.926572680473328,2.986813569805236e-06,1.481037139892578,0.1000000014901161,0.1000000014901161,0.0,46.05654525756836,49.0,46516.06640625,0.0,559.0906372070312,1.0,280.3700256347656,283.5898132324219,296.5250549316406,299.616455078125,293.1499938964844,293.1499938964844,280.3500061035156,25988.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305291533470154,1.0,0.0,0.0,3.367911100387573,3.3679308891296387,7.568582987005357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.40380859375,0.0,1172.2760009765625,1895.4371337890625,0.0,2753.3720703125,0.8343361020088196,1.0,0.0,3.0,1.0,0.0
17829240,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71649169921875,0.9990000128746032,0.3306309878826141,0.2711628675460815,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70135498046875,0.9385342597961426,0.2474000453948974,0.2334880977869033,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71649169921875,0.9990000128746032,0.3167510032653808,0.210904449224472,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990966796875,0.9249805212020874,0.2381919622421264,0.2248992174863815,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7114562988281,0.793670117855072,0.1507268548011779,0.6757999658584595,284.713134765625,284.95001220703125,296.5288391113281,293.4908447265625,296.527587890625,297.4074401855469,285.0922241210937,1.0,0.3530421257019043,1.0,1.0,0.0,1.0,-1.939966917037964,1.939963936805725,3.033159373444505e-06,1.4951635599136353,5.551115123125783e-17,5.551115123125783e-17,0.0,46.86456680297852,52.0,29009.361328125,0.0,571.3322143554688,1.0,280.3633728027344,284.0579833984375,296.5063781738281,299.3383483886719,293.1499938964844,293.1499938964844,280.6499938964844,125600.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293785452842712,1.0,0.0,0.0,1.1844383478164673,1.184462547302246,9.360916664036269e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.83447265625,0.0,348.1441650390625,1895.4371337890625,0.0,2742.661376953125,0.507049024105072,1.0,0.0,3.0,1.0,0.0
17829300,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.62969970703125,0.9990000128746032,0.3382301032543182,0.2672225832939148,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64813232421875,0.9481878280639648,0.2507030069828033,0.2364065647125244,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62969970703125,0.9990000128746032,0.321809858083725,0.2078397870063781,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.934619665145874,0.2412756383419037,0.2276173681020736,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.725830078125,0.8018937110900879,0.1531440764665603,0.6862990856170654,285.63189697265625,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.4477844238281,285.4691162109375,1.0,0.3542400598526001,1.0,1.0,0.0,1.0,-1.950933814048767,1.9509308338165283,3.067176294280216e-06,1.5038137435913086,1.0,1.0,0.0,46.512939453125,52.0,47664.53125,0.0,578.1514282226562,1.0,280.55523681640625,284.3736267089844,296.3954772949219,299.3423767089844,293.1499938964844,293.1499938964844,280.6499938964844,21268.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060645461082458,1.0,0.0,0.0,3.060577630996704,3.060606002807617,6.250289175113721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.833984375,0.0,878.5371704101562,1895.4371337890625,0.0,2526.999755859375,0.7607038617134094,1.0,0.0,3.0,1.0,0.0
17829360,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996154785156,0.9990000128746032,0.3422523736953735,0.2655563056468963,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.9534355401992798,0.2520201802253723,0.2384968101978302,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996154785156,0.9990000128746032,0.3243833482265472,0.2065437883138656,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010803222656,0.9398992657661438,0.242436870932579,0.2295362651348114,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060546875,0.8067948818206787,0.1543789505958557,0.6943122744560242,285.1996765136719,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.4582214355469,285.1858215332031,1.0,0.3557678461074829,1.0,1.0,0.0,1.0,-1.9618170261383057,1.961813926696777,3.101172069364111e-06,1.5124164819717407,1.0,1.0,0.0,46.52789306640625,72.0,47757.77734375,0.0,586.199951171875,1.0,280.63067626953125,284.1427001953125,296.5124206542969,299.5229797363281,293.1499938964844,293.1499938964844,280.3500061035156,24018.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134878277778625,1.0,0.0,0.0,3.2642982006073,3.264317035675049,7.11005498033046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.23388671875,0.0,1064.731689453125,1895.4371337890625,0.0,2595.34912109375,0.8086923360824585,1.0,0.0,3.0,1.0,0.0
