time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829420,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1633605957031,0.9990000128746032,0.3469752967357635,0.2806504964828491,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.9371206164360046,0.2542964220046997,0.2407124936580658,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1633605957031,0.9990000128746032,0.3268060982227325,0.2182837277650833,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.9229159355163574,0.2443552762269973,0.2314351946115493,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556091308594,0.7955043911933899,0.1564167141914367,0.7041634917259216,285.1633605957031,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.4574279785156,285.1348571777344,1.0,0.3665574491024017,1.0,1.0,0.0,1.0,-2.01078200340271,2.0107786655426025,3.255664069001796e-06,1.5504283905029297,1.0,1.0,0.0,50.21645736694336,92.0,50214.7734375,0.0,635.8260498046875,1.0,280.3607788085937,284.04376220703125,296.5882263183594,299.77960205078125,293.1499938964844,293.1499938964844,280.04998779296875,27076.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348907828330994,1.0,0.0,0.0,3.334345579147339,3.334365129470825,7.418473160214489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.966796875,0.0,1148.52978515625,1895.4371337890625,0.0,2794.01904296875,0.8346262574195862,1.0,0.0,3.0,1.0,0.0
17829480,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1633605957031,0.9990000128746032,0.3469752967357635,0.2806504964828491,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.9371206164360046,0.2542964220046997,0.2407124936580658,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1633605957031,0.9990000128746032,0.3268060982227325,0.2182837277650833,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.9229159355163574,0.2443552762269973,0.2314351946115493,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556091308594,0.7955043911933899,0.1564167141914367,0.7041634917259216,285.1633605957031,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.4574279785156,285.1348571777344,1.0,0.3665574491024017,1.0,1.0,0.0,1.0,-2.01078200340271,2.0107786655426025,3.255664069001796e-06,1.5504283905029297,1.0,1.0,0.0,50.21645736694336,92.0,50214.7734375,0.0,635.8260498046875,1.0,280.3607788085937,284.04376220703125,296.5882263183594,299.77960205078125,293.1499938964844,293.1499938964844,280.04998779296875,27076.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348907828330994,1.0,0.0,0.0,3.334345579147339,3.334365129470825,7.418473160214489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.966796875,0.0,1148.52978515625,1895.4371337890625,0.0,2794.01904296875,0.8346262574195862,1.0,0.0,3.0,1.0,0.0
17829540,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.9990000128746032,0.3484129011631012,0.3125239014625549,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.9041280150413512,0.2580509483814239,0.2441311776638031,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.98443204164505,0.3269473910331726,0.228919044137001,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.8916102051734924,0.2476372271776199,0.2344311773777008,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.7712188959121704,0.15914286673069,0.7165717482566833,285.08306884765625,284.95001220703125,296.643310546875,293.5292053222656,296.64227294921875,297.4344482421875,285.0245361328125,1.0,0.3834641575813293,1.0,1.0,0.0,1.0,-2.082936286926269,2.082932710647583,3.491600864435896e-06,1.6069315671920776,1.0,1.0,0.0,57.78549957275391,110.0,52089.26171875,0.0,721.1846923828125,1.0,280.0653076171875,283.8860778808594,296.58892822265625,299.96002197265625,293.1499938964844,293.1499938964844,279.75,24593.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847189724445343,1.0,0.0,0.0,3.2994182109832764,3.2994368076324463,7.263869292728486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.2138671875,0.0,1099.838623046875,1895.4371337890625,0.0,2908.9560546875,0.817410945892334,1.0,0.0,3.0,1.0,0.0
17829600,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.9990000128746032,0.3484129011631012,0.3125239014625549,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.9041280150413512,0.2580509483814239,0.2441311776638031,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.98443204164505,0.3269473910331726,0.228919044137001,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.8916102051734924,0.2476372271776199,0.2344311773777008,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.7712188959121704,0.15914286673069,0.7165717482566833,285.08306884765625,284.95001220703125,296.643310546875,293.5292053222656,296.64227294921875,297.4344482421875,285.0245361328125,1.0,0.3834641575813293,1.0,1.0,0.0,1.0,-2.082936286926269,2.082932710647583,3.491600864435896e-06,1.6069315671920776,1.0,1.0,0.0,57.78549957275391,110.0,52089.26171875,0.0,721.1846923828125,1.0,280.0653076171875,283.8860778808594,296.58892822265625,299.96002197265625,293.1499938964844,293.1499938964844,279.75,24593.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847189724445343,1.0,0.0,0.0,3.2994182109832764,3.2994368076324463,7.263869292728486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.2138671875,0.0,1099.838623046875,1895.4371337890625,0.0,2908.9560546875,0.817410945892334,1.0,0.0,3.0,1.0,0.0
17829660,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.912614405155182,0.3496098220348358,0.3147493004798889,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8290274739265442,0.2614202797412872,0.248443067073822,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.892629086971283,0.3278544843196869,0.2298862487077713,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8182989954948425,0.2504518032073974,0.2382794767618179,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7099708318710327,0.1614043414592743,0.7322027683258057,284.8747863769531,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.4116516113281,284.8446960449219,1.0,0.3997606337070465,1.0,1.0,0.0,1.0,-2.075430154800415,2.075426816940308,3.4269494335603667e-06,1.575519323348999,0.1712365448474884,0.1712365448474884,0.0,78.4771957397461,113.0,50946.22265625,0.0,803.2135009765625,1.0,279.7665405273437,283.69677734375,296.6091003417969,300.07196044921875,293.1499938964844,293.1499938964844,280.04998779296875,42083.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860182523727417,1.0,0.0,0.0,3.1241614818573,3.1241819858551025,6.512688059956417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.0068359375,0.0,1062.0228271484375,1895.4371337890625,0.0,3030.716796875,0.7609668374061584,1.0,0.0,3.0,1.0,0.0
17829720,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.912614405155182,0.3496098220348358,0.3147493004798889,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8290274739265442,0.2614202797412872,0.248443067073822,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.892629086971283,0.3278544843196869,0.2298862487077713,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8182989954948425,0.2504518032073974,0.2382794767618179,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7099708318710327,0.1614043414592743,0.7322027683258057,284.8747863769531,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.4116516113281,284.8446960449219,1.0,0.3997606337070465,1.0,1.0,0.0,1.0,-2.075430154800415,2.075426816940308,3.4269494335603667e-06,1.575519323348999,0.1712365448474884,0.1712365448474884,0.0,78.4771957397461,113.0,50946.22265625,0.0,803.2135009765625,1.0,279.7665405273437,283.69677734375,296.6091003417969,300.07196044921875,293.1499938964844,293.1499938964844,280.04998779296875,42083.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860182523727417,1.0,0.0,0.0,3.1241614818573,3.1241819858551025,6.512688059956417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.0068359375,0.0,1062.0228271484375,1895.4371337890625,0.0,3030.716796875,0.7609668374061584,1.0,0.0,3.0,1.0,0.0
17829780,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.906869888305664,0.3534507155418396,0.3185870349407196,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.8258963823318481,0.2658742070198059,0.2527207136154175,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.8864578008651733,0.3304221928119659,0.2319679409265518,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.8147552013397217,0.2544037699699402,0.2420196831226349,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.707507312297821,0.1646202355623245,0.7464517951011658,285.0910339355469,284.95001220703125,296.7215881347656,293.5563049316406,296.7205505371094,297.4110412597656,285.0788269042969,1.0,0.4147509634494781,1.0,1.0,0.0,1.0,-2.150726556777954,2.150722980499268,3.721691200553323e-06,1.6601685285568235,1.0,1.0,0.0,84.50132751464844,116.0,53260.57421875,0.0,877.2748413085938,1.0,280.0330810546875,283.9213562011719,296.57684326171875,299.9424133300781,293.1499938964844,293.1499938964844,279.75,24343.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530917167663574,1.0,0.0,0.0,3.2863528728485107,3.2863714694976807,7.206455734376505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.5166015625,0.0,1086.448974609375,1895.4371337890625,0.0,2964.23681640625,0.8139556646347046,1.0,0.0,3.0,1.0,0.0
17829840,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.906869888305664,0.3534507155418396,0.3185870349407196,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.8258963823318481,0.2658742070198059,0.2527207136154175,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.8864578008651733,0.3304221928119659,0.2319679409265518,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.8147552013397217,0.2544037699699402,0.2420196831226349,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.707507312297821,0.1646202355623245,0.7464517951011658,285.0910339355469,284.95001220703125,296.7215881347656,293.5563049316406,296.7205505371094,297.4110412597656,285.0788269042969,1.0,0.4147509634494781,1.0,1.0,0.0,1.0,-2.150726556777954,2.150722980499268,3.721691200553323e-06,1.6601685285568235,1.0,1.0,0.0,84.50132751464844,116.0,53260.57421875,0.0,877.2748413085938,1.0,280.0330810546875,283.9213562011719,296.57684326171875,299.9424133300781,293.1499938964844,293.1499938964844,279.75,24343.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530917167663574,1.0,0.0,0.0,3.2863528728485107,3.2863714694976807,7.206455734376505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.5166015625,0.0,1086.448974609375,1895.4371337890625,0.0,2964.23681640625,0.8139556646347046,1.0,0.0,3.0,1.0,0.0
17829900,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8944973349571228,0.3541862070560455,0.3195424675941467,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8164849281311035,0.2671014070510864,0.2542528808116913,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8741192817687988,0.3304912745952606,0.232305496931076,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8047960996627808,0.2553976476192474,0.2433332055807113,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6988012790679932,0.1655386239290237,0.7521313428878784,284.9022521972656,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.40008544921875,284.9459228515625,1.0,0.4203654825687408,1.0,1.0,0.0,1.0,-2.162524938583374,2.1625211238861084,3.7625854929501656e-06,1.6694575548171997,0.3997502326965332,0.3997502326965332,0.0,89.63040924072266,116.0,50159.78125,0.0,907.27294921875,1.0,279.8060607910156,283.7985534667969,296.64892578125,300.16143798828125,293.1499938964844,293.1499938964844,279.75,74441.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86538165807724,1.0,0.0,0.0,2.800378561019897,2.8004021644592285,5.232711828284664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.412109375,0.0,998.0888061523438,1895.4371337890625,0.0,3079.486083984375,0.696698009967804,1.0,0.0,3.0,1.0,0.0
17829960,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8863977789878845,0.3565941154956817,0.3211477100849151,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8099281191825867,0.26906618475914,0.2559225857257843,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8656411170959473,0.3317117989063263,0.232884794473648,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.7977457642555237,0.2570869028568268,0.2447617053985595,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.6929146647453308,0.166902020573616,0.7579747438430786,285.03466796875,284.95001220703125,296.76129150390625,293.5702819824219,296.7602844238281,297.4034118652344,284.9754943847656,1.0,0.4254122972488403,1.0,1.0,0.0,1.0,-2.1758792400360107,2.175875425338745,3.808828523688135e-06,1.6797703504562378,1.0,1.0,0.0,93.82254791259766,119.0,55058.69921875,0.0,935.62841796875,1.0,279.7626647949219,283.7734680175781,296.6225891113281,300.1756591796875,293.1499938964844,293.1499938964844,279.45001220703125,25176.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867118239402771,1.0,0.0,0.0,3.32552456855774,3.3255436420440674,7.379273938568076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.0361328125,0.0,1127.4613037109375,1895.4371337890625,0.0,3095.777099609375,0.8238168358802795,1.0,0.0,3.0,1.0,0.0
17830020,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.791748046875,0.8802521228790283,0.35929936170578,0.3230102062225342,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945556640625,0.8047142028808594,0.2711968123912811,0.2577099204063415,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7930603027344,0.8590372204780579,0.3331445157527923,0.2335914671421051,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7942810058594,0.7923019528388977,0.2589198350906372,0.2462880462408065,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7746887207031,0.6884762644767761,0.1683759242296219,0.7641624808311462,285.7933959960937,284.95001220703125,296.7821044921875,293.5776672363281,296.7810974121094,297.4067687988281,285.6470031738281,1.0,0.4302064478397369,1.0,1.0,0.0,1.0,-2.1903741359710693,2.1903700828552246,3.859515345538966e-06,1.691054344177246,1.0,1.0,0.0,97.59163665771484,119.0,56199.71484375,0.0,963.8563232421876,1.0,279.5276184082031,284.4116516113281,296.57427978515625,299.9995422363281,293.1499938964844,293.1499938964844,279.45001220703125,24114.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669531941413879,1.0,0.0,0.0,2.996679306030273,2.9966955184936523,5.992029059598281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.6181640625,0.0,847.5325317382812,1895.4371337890625,0.0,3094.228759765625,0.7685529589653015,1.0,0.0,3.0,1.0,0.0
17830080,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8783517479896545,0.3611011505126953,0.3257403969764709,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.802997887134552,0.2729077637195587,0.2599184513092041,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8564006686210632,0.3340842425823211,0.234855517745018,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7904204726219177,0.2603700160980224,0.2482279241085052,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6872187256813049,0.1696206927299499,0.7715672850608826,284.8719787597656,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.40826416015625,284.9327392578125,1.0,0.434507817029953,1.0,1.0,0.0,1.0,-2.209054708480835,2.2090508937835693,3.925503733626101e-06,1.705676555633545,0.1237442195415496,0.1237442195415496,0.0,100.10712432861328,122.0,48271.20703125,0.0,991.9273071289062,1.0,279.4673156738281,283.7355041503906,296.6441955566406,300.21893310546875,293.1499938964844,293.1499938964844,279.75,93628.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764904737472534,1.0,0.0,0.0,2.3877482414245605,2.38777232170105,3.804262007633952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.96630859375,0.0,812.087890625,1895.4371337890625,0.0,3183.6826171875,0.6017717123031616,1.0,0.0,3.0,1.0,0.0
17830140,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.874539852142334,0.3663759529590606,0.3305894136428833,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7999055981636047,0.2773244678974151,0.2642033100128174,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8514124751091003,0.3372280299663543,0.2371303737163543,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.786989152431488,0.2641945481300354,0.2519605457782745,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.6851027607917786,0.172787457704544,0.7863335609436035,285.0264892578125,284.95001220703125,296.8418884277344,293.59912109375,296.84088134765625,297.41815185546875,285.0148010253906,1.0,0.4427753686904907,1.0,1.0,0.0,1.0,-2.2449796199798584,2.2449755668640137,4.053887550981017e-06,1.7336809635162354,1.0,1.0,0.0,105.00906372070312,125.0,56302.58984375,0.0,1047.3604736328125,1.0,279.7342834472656,283.814208984375,296.6223449707031,300.1755676269531,293.1499938964844,293.1499938964844,279.45001220703125,24907.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710082769393921,1.0,0.0,0.0,3.3222970962524414,3.3223159313201904,7.364957355093793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.0234375,0.0,1122.683837890625,1895.4371337890625,0.0,3132.268798828125,0.8224068284034729,1.0,0.0,3.0,1.0,0.0
17830200,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.874539852142334,0.3663759529590606,0.3305894136428833,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7999055981636047,0.2773244678974151,0.2642033100128174,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8514124751091003,0.3372280299663543,0.2371303737163543,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.786989152431488,0.2641945481300354,0.2519605457782745,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.6851027607917786,0.172787457704544,0.7863335609436035,285.0264892578125,284.95001220703125,296.8418884277344,293.59912109375,296.84088134765625,297.41815185546875,285.0148010253906,1.0,0.4427753686904907,1.0,1.0,0.0,1.0,-2.2449796199798584,2.2449755668640137,4.053887550981017e-06,1.7336809635162354,1.0,1.0,0.0,105.00906372070312,125.0,56302.58984375,0.0,1047.3604736328125,1.0,279.7342834472656,283.814208984375,296.6223449707031,300.1755676269531,293.1499938964844,293.1499938964844,279.45001220703125,24907.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710082769393921,1.0,0.0,0.0,3.3222970962524414,3.3223159313201904,7.364957355093793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.0234375,0.0,1122.683837890625,1895.4371337890625,0.0,3132.268798828125,0.8224068284034729,1.0,0.0,3.0,1.0,0.0
17830260,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8692232370376587,0.3702622354030609,0.3339709043502807,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7956536412239075,0.2808511853218078,0.2675947844982147,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8452600240707397,0.3391569554805755,0.2384825646877288,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7824115753173828,0.2671303451061249,0.2548086643218994,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.6818737983703613,0.1753153502941131,0.7982317209243774,284.9111633300781,284.95001220703125,296.8827819824219,293.61395263671875,296.8817749023437,297.4151306152344,284.8796081542969,1.0,0.4499895870685577,1.0,1.0,0.0,1.0,-2.272449254989624,2.2724449634552,4.15342447013245e-06,1.7550283670425415,0.5012598633766174,0.5012598633766174,0.0,109.99462127685548,113.0,57742.3203125,0.0,1095.6170654296875,1.0,279.462646484375,283.6238098144531,296.6722717285156,300.41387939453125,293.1499938964844,293.1499938964844,279.1499938964844,29359.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840564489364624,1.0,0.0,0.0,3.3307504653930664,3.330770254135132,7.402484243357321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.5126953125,0.0,1160.80908203125,1895.4371337890625,0.0,3254.5830078125,0.8210871815681458,1.0,0.0,3.0,1.0,0.0
17830320,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8692232370376587,0.3702622354030609,0.3339709043502807,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7956536412239075,0.2808511853218078,0.2675947844982147,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8452600240707397,0.3391569554805755,0.2384825646877288,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7824115753173828,0.2671303451061249,0.2548086643218994,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.6818737983703613,0.1753153502941131,0.7982317209243774,284.9111633300781,284.95001220703125,296.8827819824219,293.61395263671875,296.8817749023437,297.4151306152344,284.8796081542969,1.0,0.4499895870685577,1.0,1.0,0.0,1.0,-2.272449254989624,2.2724449634552,4.15342447013245e-06,1.7550283670425415,0.5012598633766174,0.5012598633766174,0.0,109.99462127685548,113.0,57742.3203125,0.0,1095.6170654296875,1.0,279.462646484375,283.6238098144531,296.6722717285156,300.41387939453125,293.1499938964844,293.1499938964844,279.1499938964844,29359.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840564489364624,1.0,0.0,0.0,3.3307504653930664,3.330770254135132,7.402484243357321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.5126953125,0.0,1160.80908203125,1895.4371337890625,0.0,3254.5830078125,0.8210871815681458,1.0,0.0,3.0,1.0,0.0
17830380,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.8747862577438354,0.3738434612751007,0.3371004462242126,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8010709285736084,0.2838556170463562,0.2703280448913574,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8493802547454834,0.3411780893802643,0.2398151755332946,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.7874187231063843,0.2696807980537414,0.2571180164813995,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6869825124740601,0.1774464398622512,0.8073376417160034,284.8597717285156,284.95001220703125,296.91229248046875,293.624755859375,296.9112854003906,297.4203186035156,284.82525634765625,1.0,0.4518145322799682,1.0,1.0,0.0,1.0,-2.294804811477661,2.2948005199432373,4.235408596287016e-06,1.7724202871322632,0.1000000014901161,0.1000000014901161,0.0,109.22557067871094,113.0,57877.515625,0.0,1116.7998046875,1.0,279.189208984375,283.5473327636719,296.68853759765625,300.5324401855469,293.1499938964844,293.1499938964844,279.1499938964844,40778.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906416893005371,1.0,0.0,0.0,3.1527531147003174,3.15277361869812,6.632438953602104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.451171875,0.0,1078.0120849609375,1895.4371337890625,0.0,3316.208251953125,0.768749475479126,1.0,0.0,3.0,1.0,0.0
17830440,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2105407714844,0.8780505657196045,0.3762566149234772,0.3381306231021881,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.191162109375,0.8042527437210083,0.2855688035488128,0.2713127732276916,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2056884765625,0.8520445823669434,0.342698872089386,0.2402389943599701,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1858215332031,0.7904284596443176,0.2711867690086365,0.2579377591609955,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.689936637878418,0.178626149892807,0.8106536865234375,286.20562744140625,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4274597167969,286.1317749023437,1.0,0.4520265161991119,1.0,1.0,0.0,1.0,-2.30269718170166,2.3026928901672363,4.2644869608921e-06,1.77852201461792,1.0,1.0,0.0,108.2928695678711,101.0,58124.6015625,0.0,1121.766845703125,1.0,279.1717224121094,284.8294677734375,296.5810852050781,299.9242248535156,293.1499938964844,293.1499938964844,279.45001220703125,24806.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808185458183289,1.0,0.0,0.0,2.725893259048462,2.725907564163208,4.958051249559503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.099609375,0.0,665.0278930664062,1895.4371337890625,0.0,3224.251220703125,0.7331619262695312,1.0,0.0,3.0,1.0,0.0
17830500,297.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8900162577629089,0.3792628347873688,0.3416664600372314,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8147515058517456,0.2881418764591217,0.2740285098552704,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.8622848987579346,0.3446700274944305,0.241987943649292,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.8009172677993774,0.2734299004077911,0.2603160738945007,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.6998454332351685,0.1805105060338974,0.819503128528595,285.0653381347656,284.95001220703125,296.9447937011719,293.6367492675781,296.9437866210937,297.4388732910156,285.0470886230469,1.0,0.4522439837455749,1.0,1.0,0.0,1.0,-2.325796127319336,2.325791835784912,4.35035644841264e-06,1.7964708805084229,1.0,1.0,0.0,104.8442611694336,101.0,58507.70703125,0.0,1133.58740234375,1.0,279.3877868652344,283.7677307128906,296.6373291015625,300.2998962402344,293.1499938964844,293.1499938964844,279.45001220703125,23171.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827572464942932,1.0,0.0,0.0,3.2047653198242188,3.2047829627990723,6.853079526081274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.0546875,0.0,1007.6649780273438,1895.4371337890625,0.0,3242.41455078125,0.7946929931640625,1.0,0.0,3.0,1.0,0.0
17830560,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8984518647193909,0.3804073929786682,0.3429831862449646,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8223299980163574,0.2896550595760345,0.2756091952323913,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8697502613067627,0.3451811671257019,0.2425298988819122,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8087437152862549,0.2746481895446777,0.2616138756275177,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.7073978185653687,0.1816763132810592,0.8250911235809326,284.9558410644531,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4293518066406,284.9519958496094,1.0,0.451582670211792,1.0,1.0,0.0,1.0,-2.33821177482605,2.338207483291626,4.397160864755279e-06,1.8062717914581297,0.7983958721160889,0.7983958721160889,0.0,102.04924011230467,89.0,58975.98046875,0.0,1136.2489013671875,1.0,279.4375915527344,283.6708984375,296.6769104003906,300.4247741699219,293.1499938964844,293.1499938964844,279.1499938964844,29569.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887776255607605,1.0,0.0,0.0,3.3250019550323486,3.325021743774414,7.376954158644367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.216796875,0.0,1156.931640625,1895.4371337890625,0.0,3289.405029296875,0.822465181350708,1.0,0.0,3.0,1.0,0.0
17830620,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.9234170913696288,0.384804755449295,0.3458006680011749,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.8423592448234558,0.2935540676116943,0.2785570323467254,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.8907930850982666,0.347484141588211,0.2434742003679275,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8282967805862427,0.2778785526752472,0.2639613151550293,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.7256450057029724,0.1844712942838668,0.8349400162696838,285.0650329589844,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4288330078125,284.98406982421875,1.0,0.4487081468105316,1.0,1.0,0.0,1.0,-2.360913038253784,2.360908508300781,4.482671556615969e-06,1.8237825632095337,1.0,1.0,0.0,94.56187438964844,77.0,60877.4375,0.0,1131.583740234375,1.0,279.1631164550781,283.6484069824219,296.6924743652344,300.58740234375,293.1499938964844,293.1499938964844,278.8500061035156,25207.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974066972732544,1.0,0.0,0.0,3.30818247795105,3.308201551437378,7.302511448870064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.1455078125,0.0,1111.905517578125,1895.4371337890625,0.0,3379.398681640625,0.8208502531051636,1.0,0.0,3.0,1.0,0.0
17830680,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.9234170913696288,0.384804755449295,0.3458006680011749,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.8423592448234558,0.2935540676116943,0.2785570323467254,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.8907930850982666,0.347484141588211,0.2434742003679275,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8282967805862427,0.2778785526752472,0.2639613151550293,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.7256450057029724,0.1844712942838668,0.8349400162696838,285.0650329589844,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4288330078125,284.98406982421875,1.0,0.4487081468105316,1.0,1.0,0.0,1.0,-2.360913038253784,2.360908508300781,4.482671556615969e-06,1.8237825632095337,1.0,1.0,0.0,94.56187438964844,77.0,60877.4375,0.0,1131.583740234375,1.0,279.1631164550781,283.6484069824219,296.6924743652344,300.58740234375,293.1499938964844,293.1499938964844,278.8500061035156,25207.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974066972732544,1.0,0.0,0.0,3.30818247795105,3.308201551437378,7.302511448870064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.1455078125,0.0,1111.905517578125,1895.4371337890625,0.0,3379.398681640625,0.8208502531051636,1.0,0.0,3.0,1.0,0.0
17830740,297.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9681384563446044,0.3908964395523071,0.351302295923233,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8785910606384277,0.2985852360725403,0.2829824388027191,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9317503571510316,0.35134157538414,0.2460068762302398,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8623895645141602,0.2822172045707702,0.2677219212055206,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7556816935539246,0.1881028264760971,0.8492310643196106,284.8711853027344,284.95001220703125,297.0478820800781,293.67529296875,297.046875,297.4468994140625,284.8586730957031,1.0,0.445542573928833,1.0,1.0,0.0,1.0,-2.397566795349121,2.397562265396118,4.622867436410161e-06,1.852222681045532,0.1000000014901161,0.1000000014901161,0.0,84.12748718261719,77.0,59503.51171875,0.0,1130.463134765625,1.0,278.8714904785156,283.5214233398437,296.7237243652344,300.70233154296875,293.1499938964844,293.1499938964844,278.8500061035156,50671.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902271807193756,1.0,0.0,0.0,2.9834136962890625,2.9834344387054443,5.939095331086719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.732421875,0.0,1000.0388793945312,1895.4371337890625,0.0,3424.751953125,0.7237247824668884,1.0,0.0,3.0,1.0,0.0
17830800,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9701902866363524,0.3909584283828735,0.351481944322586,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8805732727050781,0.2987222373485565,0.283172070980072,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9340311288833618,0.3513655662536621,0.2460906505584716,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.864264190196991,0.2823243141174316,0.2678799629211426,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7573412656784058,0.1882144212722778,0.8498870730400085,284.8841552734375,284.95001220703125,297.04998779296875,293.6761169433594,297.04901123046875,297.4454040527344,284.9892578125,1.0,0.4453574120998382,1.0,1.0,0.0,1.0,-2.399092197418213,2.39908766746521,4.628826900443528e-06,1.853447437286377,0.1603967845439911,0.1603967845439911,0.0,83.63243103027344,65.0,50519.72265625,0.0,1130.1619873046875,1.0,278.8688659667969,283.64532470703125,296.72509765625,300.609375,293.1499938964844,293.1499938964844,279.1499938964844,101159.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028180837631226,1.0,0.0,0.0,2.151402473449707,2.1514265537261963,3.0884226021044014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.701171875,0.0,704.9328002929688,1895.4371337890625,0.0,3429.8388671875,0.566539466381073,1.0,0.0,3.0,1.0,0.0
17830860,297.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.9990000128746032,0.3989898860454559,0.312157392501831,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9615219831466676,0.3040130138397217,0.2871015667915344,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.9990000128746032,0.3557773232460022,0.242788478732109,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9416598081588744,0.2868901491165161,0.2711318433284759,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8213478326797485,0.191127598285675,0.8626708388328552,284.9359741210937,284.95001220703125,297.0945739746094,293.6929016113281,297.0933837890625,297.46466064453125,284.76568603515625,1.0,0.4425570368766784,1.0,1.0,0.0,1.0,-2.4352827072143555,2.435278415679932,4.4926914597454015e-06,1.7280304431915283,0.6266154050827026,0.6266154050827026,0.0,62.06827545166016,85.0,60178.734375,0.0,1053.865966796875,1.0,279.1342163085937,283.4501953125,296.7215270996094,300.6200561523437,293.1499938964844,293.1499938964844,278.8500061035156,24810.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989962935447693,1.0,0.0,0.0,3.309081792831421,3.309100866317749,7.30648253011168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.9677734375,0.0,1110.022216796875,1895.4371337890625,0.0,3394.226318359375,0.8192282319068909,1.0,0.0,3.0,1.0,0.0
17830920,297.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.9990000128746032,0.3989898860454559,0.312157392501831,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9615219831466676,0.3040130138397217,0.2871015667915344,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.9990000128746032,0.3557773232460022,0.242788478732109,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9416598081588744,0.2868901491165161,0.2711318433284759,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8213478326797485,0.191127598285675,0.8626708388328552,284.9359741210937,284.95001220703125,297.0945739746094,293.6929016113281,297.0933837890625,297.46466064453125,284.76568603515625,1.0,0.4425570368766784,1.0,1.0,0.0,1.0,-2.4352827072143555,2.435278415679932,4.4926914597454015e-06,1.7280304431915283,0.6266154050827026,0.6266154050827026,0.0,62.06827545166016,85.0,60178.734375,0.0,1053.865966796875,1.0,279.1342163085937,283.4501953125,296.7215270996094,300.6200561523437,293.1499938964844,293.1499938964844,278.8500061035156,24810.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989962935447693,1.0,0.0,0.0,3.309081792831421,3.309100866317749,7.30648253011168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.9677734375,0.0,1110.022216796875,1895.4371337890625,0.0,3394.226318359375,0.8192282319068909,1.0,0.0,3.0,1.0,0.0
17830980,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9990000128746032,0.4082338511943817,0.3404845297336578,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9375797510147096,0.308531641960144,0.2924034595489502,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.9867024421691896,0.3586759865283966,0.2512640357017517,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.916496753692627,0.290683388710022,0.2757467627525329,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8031356334686279,0.1947561800479889,0.8784093260765076,284.9247741699219,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4963073730469,284.92303466796875,1.0,0.4452899694442749,1.0,1.0,0.0,1.0,-2.446894645690918,2.446889877319336,4.814949534193147e-06,1.8904263973236084,0.4265936613082886,0.4265936613082886,0.0,74.02667236328125,103.0,61472.29296875,0.0,1145.08056640625,1.0,278.8677062988281,283.5556945800781,296.77862548828125,300.8055114746094,293.1499938964844,293.1499938964844,279.1499938964844,40495.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035370349884032,1.0,0.0,0.0,3.087160587310791,3.0871803760528564,6.35933588455373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.9658203125,0.0,1020.951171875,1895.4371337890625,0.0,3436.5322265625,0.7584009170532227,1.0,0.0,3.0,1.0,0.0
17831040,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9990000128746032,0.4082338511943817,0.3404845297336578,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9375797510147096,0.308531641960144,0.2924034595489502,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.9867024421691896,0.3586759865283966,0.2512640357017517,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.916496753692627,0.290683388710022,0.2757467627525329,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8031356334686279,0.1947561800479889,0.8784093260765076,284.9247741699219,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4963073730469,284.92303466796875,1.0,0.4452899694442749,1.0,1.0,0.0,1.0,-2.446894645690918,2.446889877319336,4.814949534193147e-06,1.8904263973236084,0.4265936613082886,0.4265936613082886,0.0,74.02667236328125,103.0,61472.29296875,0.0,1145.08056640625,1.0,278.8677062988281,283.5556945800781,296.77862548828125,300.8055114746094,293.1499938964844,293.1499938964844,279.1499938964844,40495.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035370349884032,1.0,0.0,0.0,3.087160587310791,3.0871803760528564,6.35933588455373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.9658203125,0.0,1020.951171875,1895.4371337890625,0.0,3436.5322265625,0.7584009170532227,1.0,0.0,3.0,1.0,0.0
17831100,297.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.9990000128746032,0.4103745818138122,0.350558340549469,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.9285473227500916,0.3100763261318207,0.2936345934867859,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625671386719,0.9785650372505188,0.3592668771743774,0.2514017224311828,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.168212890625,0.9076699018478394,0.2918438911437988,0.2766517996788025,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835327148437,0.7966117858886719,0.1958468705415725,0.8831369280815125,285.1620483398437,284.95001220703125,297.1685485839844,293.7204895019531,297.1673889160156,297.4896545410156,285.1199951171875,1.0,0.4502731561660766,1.0,1.0,0.0,1.0,-2.467400550842285,2.467395782470703,4.895815436611883e-06,1.9062174558639529,1.0,1.0,0.0,76.75426483154297,103.0,62697.7421875,0.0,1180.38427734375,1.0,279.0832214355469,283.7359619140625,296.73419189453125,300.6472473144531,293.1499938964844,293.1499938964844,279.1499938964844,23978.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901187002658844,1.0,0.0,0.0,3.24646544456482,3.246483564376831,7.032583653199254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.603515625,0.0,1048.8509521484375,1895.4371337890625,0.0,3414.646484375,0.8053297996520996,1.0,0.0,3.0,1.0,0.0
17831160,297.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9990000128746032,0.4103056490421295,0.3637605309486389,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9170398712158204,0.3112295567989349,0.2950532138347626,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9676252007484436,0.3593943119049072,0.2517697811126709,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8972482681274414,0.2926133871078491,0.2777079641819,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7880061268806458,0.1965641677379608,0.8878457546234131,284.995361328125,284.95001220703125,297.1949462890625,293.7302551269531,297.1937561035156,297.46893310546875,284.9886474609375,1.0,0.4564742147922516,1.0,1.0,0.0,1.0,-2.4923250675201416,2.49232029914856,4.995172275812365e-06,1.925480484962464,1.0,1.0,0.0,80.36786651611328,121.0,63662.65625,0.0,1225.301513671875,1.0,279.1379089355469,283.606689453125,296.7701416015625,300.7913818359375,293.1499938964844,293.1499938964844,278.8500061035156,26261.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065592288970948,1.0,0.0,0.0,3.4136266708374023,3.413646697998047,7.775446420055232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.02734375,0.0,1217.601318359375,1895.4371337890625,0.0,3464.64501953125,0.8443343043327332,1.0,0.0,3.0,1.0,0.0
17831220,297.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.9792319536209106,0.4097497165203094,0.3688645660877228,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493896484375,0.888992190361023,0.3127771019935608,0.2966259717941284,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477722167969,0.9360432028770448,0.3598692119121551,0.2521017491817474,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499389648437,0.8704991936683655,0.2936623990535736,0.278835266828537,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.7649948596954346,0.1973489969968795,0.8926202058792114,285.247314453125,284.95001220703125,297.2276611328125,293.7423095703125,297.2264404296875,297.4423522949219,285.1823425292969,1.0,0.4642022550106048,1.0,1.0,0.0,1.0,-2.504300117492676,2.504295110702514,5.045227680966491e-06,1.9357401132583616,1.0,1.0,0.0,88.80895233154297,121.0,65037.34765625,0.0,1277.5966796875,1.0,278.8931579589844,283.76080322265625,296.7909240722656,300.9043884277344,293.1499938964844,293.1499938964844,278.8500061035156,27192.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914553999900818,1.0,0.0,0.0,3.303766965866089,3.303786277770996,7.283030072358088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.837890625,0.0,1121.355712890625,1895.4371337890625,0.0,3538.817138671875,0.8308166265487671,1.0,0.0,3.0,1.0,0.0
