time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831280,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9716737866401672,0.4108729064464569,0.3693818151950836,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.8822200894355774,0.3137272894382477,0.2978162467479706,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.9271053075790404,0.3600980341434479,0.2525248527526855,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.863761842250824,0.2942801415920257,0.2797026932239532,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.7592082023620605,0.1977715045213699,0.8956578373908997,284.9430847167969,284.95001220703125,297.2500915527344,293.75054931640625,297.24884033203125,297.43377685546875,285.13775634765625,1.0,0.4701853692531585,1.0,1.0,0.0,1.0,-2.523512363433838,2.5235071182250977,5.1060542318737134e-06,1.9419854879379272,0.6875195503234863,0.6875195503234863,0.0,91.6340560913086,139.0,51779.6875,0.0,1307.3046875,1.0,278.8617553710937,283.7300109863281,296.8042297363281,300.8191833496094,293.1499938964844,293.1499938964844,279.1499938964844,104281.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195555448532104,1.0,0.0,0.0,2.0865941047668457,2.086618423461914,2.905155156440742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.29931640625,0.0,682.154052734375,1895.4371337890625,0.0,3585.05615234375,0.6012306809425354,1.0,0.0,3.0,1.0,0.0
17831340,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.926659345626831,0.4144665598869324,0.3735283315181732,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8457704782485962,0.3175957500934601,0.3020136952400207,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8837542533874512,0.3626134097576141,0.2546700537204742,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.8287304043769836,0.2972383499145508,0.2830485701560974,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7290636897087097,0.1997923702001571,0.90752112865448,285.055908203125,284.95001220703125,297.3081359863281,293.7716979980469,297.30682373046875,297.43023681640625,285.0476379394531,1.0,0.4843826591968536,1.0,1.0,0.0,1.0,-2.5459976196289062,2.545992374420166,5.213275926507777e-06,1.9673084020614624,1.0,1.0,0.0,109.00489044189452,142.0,65220.47265625,0.0,1415.3614501953125,1.0,279.1376647949219,283.634033203125,296.7892761230469,300.9036560058594,293.1499938964844,293.1499938964844,278.8500061035156,27240.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150037169456482,1.0,0.0,0.0,3.473625659942627,3.473646402359009,8.051176223489165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.28515625,0.0,1283.2802734375,1895.4371337890625,0.0,3542.97998046875,0.8585994243621826,1.0,0.0,3.0,1.0,0.0
17831400,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.926659345626831,0.4144665598869324,0.3735283315181732,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8457704782485962,0.3175957500934601,0.3020136952400207,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8837542533874512,0.3626134097576141,0.2546700537204742,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.8287304043769836,0.2972383499145508,0.2830485701560974,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7290636897087097,0.1997923702001571,0.90752112865448,285.055908203125,284.95001220703125,297.3081359863281,293.7716979980469,297.30682373046875,297.43023681640625,285.0476379394531,1.0,0.4843826591968536,1.0,1.0,0.0,1.0,-2.5459976196289062,2.545992374420166,5.213275926507777e-06,1.9673084020614624,1.0,1.0,0.0,109.00489044189452,142.0,65220.47265625,0.0,1415.3614501953125,1.0,279.1376647949219,283.634033203125,296.7892761230469,300.9036560058594,293.1499938964844,293.1499938964844,278.8500061035156,27240.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150037169456482,1.0,0.0,0.0,3.473625659942627,3.473646402359009,8.051176223489165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.28515625,0.0,1283.2802734375,1895.4371337890625,0.0,3542.97998046875,0.8585994243621826,1.0,0.0,3.0,1.0,0.0
17831460,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.9023825526237488,0.4170669317245483,0.3759785294532776,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.8279269933700562,0.3202078938484192,0.3048872053623199,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8620449304580688,0.3635244965553283,0.2555890381336212,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8105729818344116,0.2989706695079803,0.2851065397262573,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7131387591362,0.2008381187915802,0.9143869876861572,284.9303894042969,284.95001220703125,297.36871337890625,293.7935485839844,297.36737060546875,297.41455078125,284.90380859375,1.0,0.4945284128189087,1.0,1.0,0.0,1.0,-2.5642213821411133,2.564216136932373,5.288088686938863e-06,1.981351375579834,0.6840540766716003,0.6840540766716003,0.0,120.68704986572266,145.0,66773.6484375,0.0,1490.228271484375,1.0,278.8603210449219,283.4521484375,296.83526611328125,301.13690185546875,293.1499938964844,293.1499938964844,278.54998779296875,29058.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257410168647766,1.0,0.0,0.0,3.4949212074279785,3.4949426651000977,8.150196890710504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.3115234375,0.0,1317.651611328125,1895.4371337890625,0.0,3642.04248046875,0.8625011444091797,1.0,0.0,3.0,1.0,0.0
17831520,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.9023825526237488,0.4170669317245483,0.3759785294532776,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.8279269933700562,0.3202078938484192,0.3048872053623199,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8620449304580688,0.3635244965553283,0.2555890381336212,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8105729818344116,0.2989706695079803,0.2851065397262573,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7131387591362,0.2008381187915802,0.9143869876861572,284.9303894042969,284.95001220703125,297.36871337890625,293.7935485839844,297.36737060546875,297.41455078125,284.90380859375,1.0,0.4945284128189087,1.0,1.0,0.0,1.0,-2.5642213821411133,2.564216136932373,5.288088686938863e-06,1.981351375579834,0.6840540766716003,0.6840540766716003,0.0,120.68704986572266,145.0,66773.6484375,0.0,1490.228271484375,1.0,278.8603210449219,283.4521484375,296.83526611328125,301.13690185546875,293.1499938964844,293.1499938964844,278.54998779296875,29058.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257410168647766,1.0,0.0,0.0,3.4949212074279785,3.4949426651000977,8.150196890710504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.3115234375,0.0,1317.651611328125,1895.4371337890625,0.0,3642.04248046875,0.8625011444091797,1.0,0.0,3.0,1.0,0.0
17831580,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8944311738014221,0.4194677472114563,0.3782593011856079,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8214996457099915,0.3222184479236603,0.3069545924663543,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.853969931602478,0.3644910156726837,0.2563855648040771,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8033497929573059,0.3003637790679931,0.2865975201129913,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7066192626953125,0.2016748189926147,0.9190226793289183,284.8810729980469,284.95001220703125,297.4104309082031,293.8085021972656,297.4090576171875,297.4104309082031,284.8438415527344,1.0,0.4999817907810211,1.0,1.0,0.0,1.0,-2.577763557434082,2.577758312225342,5.343973043636652e-06,1.9917579889297483,0.3122560381889343,0.3122560381889343,0.0,126.21149444580078,145.0,67453.2265625,0.0,1532.656005859375,1.0,278.5881042480469,283.36688232421875,296.8524169921875,301.259521484375,293.1499938964844,293.1499938964844,278.54998779296875,33043.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306833744049072,1.0,0.0,0.0,3.3886399269104004,3.3886609077453613,7.662035272915091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.61328125,0.0,1240.8319091796875,1895.4371337890625,0.0,3687.403564453125,0.8325616121292114,1.0,0.0,3.0,1.0,0.0
17831640,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638061523437,0.8914316892623901,0.4219914376735687,0.3793944120407104,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703063964844,0.8190711736679077,0.3239144682884216,0.3079790472984314,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96783447265625,0.8508642315864563,0.3658828139305115,0.2567788064479828,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9711303710937,0.8005424737930298,0.301704466342926,0.2873324453830719,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613647460937,0.7040555477142334,0.2025316953659057,0.9212841987609864,285.966552734375,284.95001220703125,297.4315185546875,293.8160095214844,297.4301452636719,297.4174194335937,285.8056030273437,1.0,0.5024121999740601,1.0,1.0,0.0,1.0,-2.5844221115112305,2.584416627883911,5.371391125663649e-06,1.9967912435531616,1.0,1.0,0.0,128.56243896484375,148.0,67282.8125,0.0,1552.066650390625,1.0,278.5664367675781,284.2992248535156,296.77081298828125,300.80035400390625,293.1499938964844,293.1499938964844,278.8500061035156,25315.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224672317504884,1.0,0.0,0.0,3.039235591888428,3.039252281188965,6.163423904581578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.9111328125,0.0,887.33544921875,1895.4371337890625,0.0,3611.90966796875,0.7828748822212219,1.0,0.0,3.0,1.0,0.0
17831700,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8909460306167603,0.4239778816699981,0.3824990689754486,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8185343742370605,0.325696587562561,0.3103455007076263,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8496719598770142,0.3669144511222839,0.2581660151481628,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.7996600866317749,0.3030184507369995,0.2892124652862549,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.703241765499115,0.2034076452255249,0.927256166934967,285.0587463378906,284.95001220703125,297.4636535644531,293.8274230957031,297.4622497558594,297.4189453125,285.0499572753906,1.0,0.5061641931533813,1.0,1.0,0.0,1.0,-2.6021058559417725,2.602100372314453,5.445242550194962e-06,2.010500431060791,1.0,1.0,0.0,130.8313751220703,148.0,67058.765625,0.0,1586.4215087890625,1.0,278.79229736328125,283.5754089355469,296.8183898925781,301.0193176269531,293.1499938964844,293.1499938964844,278.8500061035156,25396.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233946800231934,1.0,0.0,0.0,3.355788469314575,3.355808019638061,7.514195203839336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.5322265625,0.0,1156.876953125,1895.4371337890625,0.0,3620.452880859375,0.8306108713150024,1.0,0.0,3.0,1.0,0.0
17831760,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.8857141137123108,0.4246702194213867,0.3835789859294891,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.8144370317459106,0.3266724050045013,0.3116508722305298,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8445926308631897,0.3669069409370422,0.2584945559501648,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.7950232625007629,0.3035542964935303,0.2900995910167694,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6990458965301514,0.2036992013454437,0.930137038230896,284.9381103515625,284.95001220703125,297.4962463378906,293.8388977050781,297.4836730957031,297.4062805175781,284.91070556640625,1.0,0.5092347860336304,0.8877280950546265,0.8877280950546265,0.2000000029802322,1.0,-2.609903812408448,2.2625527381896973,0.3473512232303619,1.670880675315857,0.7290712594985962,0.7290712594985962,0.0,134.39735412597656,136.0,65863.8671875,0.0,1611.5166015625,1.0,278.8390197753906,283.40216064453125,296.8540344238281,301.1278686523437,293.1499938964844,293.1499938964844,278.54998779296875,29185.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262583255767822,1.0,0.0,0.0,3.4818243980407715,3.4818456172943115,8.08922720807459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.63671875,0.0,1305.3494873046875,1895.4371337890625,0.0,3646.7978515625,0.859062910079956,1.0,0.0,3.0,1.0,0.0
17831820,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8857494592666626,0.4269398748874664,0.3850781917572021,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8146659135818481,0.3284935355186462,0.313107281923294,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.8439413905143738,0.3677852153778076,0.2588457465171814,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7948619723320007,0.3047869801521301,0.2910273969173431,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6987786293029785,0.2044142335653305,0.9326574802398682,284.8540344238281,284.95001220703125,297.5355834960937,293.85272216796875,297.4867248535156,297.4041442871094,284.7465209960937,1.0,0.5100221633911133,0.7539111971855164,0.7539111971855164,0.4383799731731415,1.0,-2.618003845214844,1.6401246786117554,0.9778791666030884,1.048237442970276,0.1000000014901161,0.1000000014901161,0.0,135.05955505371094,136.0,61986.5625,0.0,1623.4976806640625,1.0,278.599609375,283.17974853515625,296.8305358886719,301.0128479003906,293.1499938964844,293.1499938964844,278.54998779296875,28105.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215445518493652,1.0,0.0,0.0,3.3259758949279785,3.325995445251465,7.381276532214542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.9541015625,0.0,1147.8466796875,1895.4371337890625,0.0,3603.405517578125,0.8213298320770264,1.0,0.0,3.0,1.0,0.0
17831880,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0271301269531,0.8895465135574341,0.4308190941810608,0.3866326510906219,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06591796875,0.817892849445343,0.3309969007968902,0.3143575489521026,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0486145019531,0.8467491865158081,0.3700218498706817,0.2593537867069244,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0779113769531,0.7979856729507446,0.3068036735057831,0.2918917536735534,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407470703125,0.701503574848175,0.2057188749313354,0.9350131154060364,286.0405578613281,284.95001220703125,297.5625305175781,293.86212158203125,297.49139404296875,297.42022705078125,285.6828918457031,1.0,0.5099253058433533,0.6631842851638794,0.6631842851638794,0.6000000238418579,1.0,-2.6258277893066406,1.3044734001159668,1.3213543891906738,0.711095929145813,1.0,1.0,0.0,133.70462036132812,124.0,58848.6640625,0.0,1627.640380859375,1.0,278.57080078125,284.0836181640625,296.6742248535156,300.2701110839844,293.1499938964844,293.1499938964844,278.25,21939.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975766897201538,1.0,0.0,0.0,2.898937940597534,2.8989529609680176,5.607524258266494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.6103515625,0.0,763.5441284179688,1895.4371337890625,0.0,3380.98486328125,0.7414372563362122,1.0,0.0,3.0,1.0,0.0
17831940,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9061166644096376,0.4349004328250885,0.391542911529541,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.831414520740509,0.3344556093215942,0.318058043718338,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8603704571723938,0.3723760843276977,0.2615035474300384,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.8117623925209045,0.3094256222248077,0.2947471141815185,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7137830257415771,0.2075107097625732,0.9436411261558532,284.9136047363281,284.95001220703125,297.6172180175781,293.88104248046875,297.4970397949219,297.4296569824219,284.7602233886719,1.0,0.5091768503189087,0.4812303185462951,0.4812303185462951,0.9241308569908142,1.0,-2.652557849884033,0.9521089792251588,1.7004488706588743,0.3530699610710144,0.1000000014901161,0.1000000014901161,0.0,127.59235382080078,124.0,56125.71875,0.0,1638.3333740234375,1.0,278.2961730957031,283.1445007324219,296.72833251953125,300.379638671875,293.1499938964844,293.1499938964844,278.25,20137.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746911287307739,1.0,0.0,0.0,2.892395496368408,2.8924102783203125,5.582242579293961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.31640625,0.0,748.290283203125,1895.4371337890625,0.0,3166.810302734375,0.7195515036582947,1.0,0.0,3.0,1.0,0.0
17832000,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481689453125,0.9095702171325684,0.4343679547309875,0.3921553194522857,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947326660156,0.8342280983924866,0.334481805562973,0.3186743259429931,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171936035156,0.86318439245224,0.3719010651111603,0.2617557644844055,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.8144901394844055,0.3093069493770599,0.2951861619949341,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.7162027955055237,0.2074299752712249,0.9450129866600036,285.2287902832031,284.95001220703125,297.630126953125,293.8854675292969,297.4862976074219,297.4164428710937,285.900390625,1.0,0.50877845287323,0.4386404454708099,0.4386404454708099,1.0,1.0,-2.656537771224976,0.8644719123840332,1.7920658588409424,0.2649098336696625,1.0,1.0,0.0,126.28677368164062,112.0,27637.373046875,0.0,1638.4149169921875,1.0,278.2821960449219,283.5529479980469,296.7518005371094,299.7722473144531,293.1499938964844,293.1499938964844,278.54998779296875,86566.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717609643936157,1.0,0.0,0.0,0.7116881012916565,0.7117041349411011,3.379658863877921e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.08935546875,0.0,135.98870849609375,1895.4371337890625,0.0,3139.328857421875,0.4810320734977722,1.0,0.0,3.0,1.0,0.0
17832060,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.9243407845497132,0.4373560547828674,0.394684761762619,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.8455318808555603,0.3370305597782135,0.3208944201469421,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.8747680187225342,0.3735858798027038,0.2628088295459747,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8251205682754517,0.3112191557884216,0.296809434890747,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.725522518157959,0.2087509632110595,0.950007140636444,285.0670166015625,284.95001220703125,297.6711730957031,293.8995361328125,297.5037841796875,297.4202575683594,285.55792236328125,1.0,0.5072360038757324,0.45995032787323,0.45995032787323,1.0,1.0,-2.6714651584625244,0.896431565284729,1.775033712387085,0.2933664917945862,0.9500001072883606,0.9500001072883606,0.0,121.26421356201172,112.0,28783.037109375,0.0,1636.7474365234375,1.0,278.4759521484375,283.5233459472656,296.758056640625,299.7334899902344,293.1499938964844,293.1499938964844,278.54998779296875,89803.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475164771080017,1.0,0.0,0.0,0.8391312956809998,0.839148223400116,4.6984357737756e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.97119140625,0.0,170.02113342285156,1895.4371337890625,0.0,2912.01513671875,0.4620077908039093,1.0,0.0,3.0,1.0,0.0
17832120,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2256164550781,0.9356391429901124,0.440876841545105,0.3962547779083252,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8541713953018188,0.33950275182724,0.3222786784172058,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382507324219,0.8836067914962769,0.3757048845291137,0.2634166181087494,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562561035156,0.832999050617218,0.3132011592388153,0.2977926433086395,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.31317138671875,0.7323533296585083,0.2101065516471862,0.9529701471328736,285.23321533203125,284.95001220703125,297.6986389160156,293.9089050292969,297.5263977050781,297.4360046386719,285.086181640625,1.0,0.5059376358985901,0.4741079807281494,0.4741079807281494,1.0,1.0,-2.6804633140563965,0.928110122680664,1.752353310585022,0.3226424753665924,1.0,1.0,0.0,117.60228729248048,100.0,54150.26953125,0.0,1632.781005859375,1.0,278.5185852050781,283.4757080078125,296.7587890625,300.06884765625,293.1499938964844,293.1499938964844,278.25,17018.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310511112213135,1.0,0.0,0.0,2.728497266769409,2.7285101413726807,4.967528752786166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.5478515625,0.0,623.1105346679688,1895.4371337890625,0.0,2758.23291015625,0.6814978122711182,1.0,0.0,3.0,1.0,0.0
17832180,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15460205078125,0.9547969102859496,0.4433029294013977,0.3983534574508667,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766052246094,0.8698397874832153,0.3417728245258331,0.3242842257022857,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673889160156,0.8993442058563232,0.3768284022808075,0.2641298472881317,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18505859375,0.8471062779426575,0.3147655427455902,0.2991356551647186,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24078369140625,0.7445126175880432,0.2111569344997406,0.956920564174652,285.1622314453125,284.95001220703125,297.7447509765625,293.92449951171875,297.5445556640625,297.431396484375,285.0125427246094,1.0,0.5032955408096313,0.4978004395961761,0.4978004395961761,1.0,1.0,-2.692618131637573,0.9769138693809508,1.715704321861267,0.368614137172699,1.0,1.0,0.0,111.45903778076172,100.0,55466.31640625,0.0,1621.8192138671875,1.0,278.311767578125,283.3904113769531,296.8963928222656,300.372802734375,293.1499938964844,293.1499938964844,278.25,17175.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329776525497437,1.0,0.0,0.0,2.738853454589844,2.7388665676116943,5.005309731132002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.8583984375,0.0,630.388671875,1895.4371337890625,0.0,2776.181884765625,0.6842964291572571,1.0,0.0,3.0,1.0,0.0
17832240,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2039794921875,0.9635178446769714,0.4434963464736938,0.3989893496036529,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.8777101635932922,0.342328131198883,0.3250481486320495,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649780273437,0.9071624279022216,0.3766504824161529,0.2642606794834137,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138610839844,0.8541909456253052,0.3150006830692291,0.2995814383029938,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97027587890625,0.7506036758422852,0.211289033293724,0.9581499695777892,286.18072509765625,284.95001220703125,297.76776123046875,293.9322204589844,297.54656982421875,297.4167785644531,286.5476379394531,1.0,0.5017486214637756,0.5095755457878113,0.5095755457878113,1.0,1.0,-2.696494579315185,0.9987497925758362,1.6977447271347046,0.3898124992847442,1.0,1.0,0.0,108.56298828125,88.0,46838.5,0.0,1613.9501953125,1.0,278.28204345703125,284.3169250488281,296.9151611328125,299.7002868652344,293.1499938964844,293.1499938964844,278.54998779296875,41433.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352870941162109,1.0,0.0,0.0,1.6729551553726196,1.672966241836548,1.867506114194839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.7158203125,0.0,263.7825012207031,1895.4371337890625,0.0,2797.7158203125,0.5722654461860657,1.0,0.0,3.0,1.0,0.0
17832300,297.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9810527563095092,0.4456197917461395,0.401180237531662,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8948716521263123,0.3441977202892303,0.3268197178840637,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9260506629943848,0.3777083456516266,0.2650586068630218,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8699529767036438,0.3163153827190399,0.3008106648921966,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7641679644584656,0.2121668010950088,0.9616371989250184,284.8813171386719,284.95001220703125,297.8024597167969,293.9437866210937,297.56512451171875,297.41998291015625,284.8647155761719,1.0,0.499496728181839,0.5273092985153198,0.5273092985153198,1.0,1.0,-2.707876443862915,1.0321228504180908,1.6757535934448242,0.4204123914241791,5.551115123125783e-17,5.551115123125783e-17,0.0,103.01266479492188,88.0,52742.46484375,0.0,1604.5184326171875,1.0,278.4730224609375,283.245361328125,296.9747314453125,300.4043273925781,293.1499938964844,293.1499938964844,278.54998779296875,44084.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371923565864563,1.0,0.0,0.0,2.5649750232696533,2.564991474151612,4.389950163385947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.4248046875,0.0,670.3770141601562,1895.4371337890625,0.0,2815.4951171875,0.6300345659255981,1.0,0.0,3.0,1.0,0.0
17832360,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.9955529570579528,0.4483774304389953,0.402455985546112,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.9123455882072448,0.3463238179683685,0.3280841708183288,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18310546875,0.9448344111442566,0.3790954649448395,0.2653683423995971,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961975097656,0.8858619332313538,0.3178451061248779,0.3015618026256561,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388916015625,0.7778944969177246,0.2131532430648803,0.9635538458824158,285.17901611328125,284.95001220703125,297.8371887207031,293.955322265625,297.58135986328125,297.4244384765625,285.0704650878906,1.0,0.4969189465045929,0.525267481803894,0.525267481803894,1.0,1.0,-2.7144932746887207,1.0337964296340942,1.680696725845337,0.4203645288944244,1.0,1.0,0.0,97.8936004638672,76.0,55548.640625,0.0,1590.318359375,1.0,278.5244445800781,283.4525146484375,296.9606628417969,300.4103698730469,293.1499938964844,293.1499938964844,278.25,17728.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333514928817749,1.0,0.0,0.0,2.785599946975708,2.785613536834717,5.177628281671787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.076171875,0.0,663.0052490234375,1895.4371337890625,0.0,2779.66650390625,0.6950865387916565,1.0,0.0,3.0,1.0,0.0
17832420,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.9990000128746032,0.4517734050750732,0.39007768034935,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.9320179224014282,0.348427265882492,0.329882949590683,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.9625993967056274,0.3799836337566376,0.2658487558364868,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354064941406,0.9022385478019714,0.3191768229007721,0.3026447296142578,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874389648437,0.792044997215271,0.2139519453048706,0.966372847557068,285.1146545410156,284.95001220703125,297.8843994140625,293.9708557128906,297.59844970703125,297.4241027832031,284.9775390625,1.0,0.4923761785030365,0.5224906206130981,0.5224906206130981,1.0,1.0,-2.70708441734314,1.0262558460235596,1.6808286905288696,0.414824903011322,1.0,1.0,0.0,92.92311096191406,76.0,56589.3828125,0.0,1556.8343505859375,1.0,278.3072509765625,283.3356018066406,297.0162658691406,300.6160583496094,293.1499938964844,293.1499938964844,278.25,17986.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421785235404968,1.0,0.0,0.0,2.800556898117065,2.800570487976074,5.233378601587901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.0029296875,0.0,674.1237182617188,1895.4371337890625,0.0,2862.07568359375,0.6989614367485046,1.0,0.0,3.0,1.0,0.0
17832480,297.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1432800292969,0.9990000128746032,0.4537665247917175,0.3817152678966522,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.09039306640625,0.94062340259552,0.3489381372928619,0.3305942416191101,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1146240234375,0.9697293639183044,0.3797926604747772,0.2659491300582886,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.06378173828125,0.9096339344978333,0.3193532228469848,0.3030253052711487,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.7982141971588135,0.2140133380889892,0.9672759771347046,286.12957763671875,284.95001220703125,297.9065856933594,293.97808837890625,297.6043701171875,297.4202575683594,286.5378723144531,1.0,0.48980313539505,0.5211838483810425,0.5211838483810425,1.0,1.0,-2.6995646953582764,1.0209795236587524,1.6785850524902344,0.411312073469162,1.0,1.0,0.0,90.74696350097656,79.0,46620.2421875,0.0,1536.237548828125,1.0,278.2802124023437,284.27325439453125,296.9967956542969,299.8600769042969,293.1499938964844,293.1499938964844,278.54998779296875,44920.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843937337398529,1.0,0.0,0.0,1.6376473903656006,1.637658953666687,1.7895104065246414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.26708984375,0.0,264.94293212890625,1895.4371337890625,0.0,2878.52294921875,0.5740846991539001,1.0,0.0,3.0,1.0,0.0
17832540,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.9990000128746032,0.4600980579853058,0.3694466948509216,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9543299078941344,0.35085329413414,0.332651823759079,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.980654239654541,0.3806997537612915,0.2668460607528686,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9226316213607788,0.3205950260162353,0.3044184148311615,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8083034753799438,0.214817076921463,0.9712997674942015,285.037841796875,284.95001220703125,297.946533203125,293.99102783203125,297.63262939453125,297.4430847167969,285.4295349121094,1.0,0.4874806404113769,0.5188254714012146,0.5188254714012146,1.0,1.0,-2.6948649883270264,1.015275955200195,1.6795889139175415,0.4063533246517181,0.949999988079071,0.949999988079071,0.0,87.83428955078125,79.0,33103.0859375,0.0,1516.3109130859375,1.0,278.4825439453125,283.5226135253906,297.0149230957031,300.1910400390625,293.1499938964844,293.1499938964844,278.54998779296875,92617.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433648943901062,1.0,0.0,0.0,1.0562890768051147,1.056307077407837,7.444903360465106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.53125,0.0,231.19387817382807,1895.4371337890625,0.0,2873.168701171875,0.4683954417705536,1.0,0.0,3.0,1.0,0.0
17832600,297.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507263183594,0.9990000128746032,0.4662681519985199,0.3628993928432464,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600036621094,0.9617483615875244,0.3530687093734741,0.3340002000331878,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.9862266182899476,0.3823847770690918,0.2673408687114715,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16705322265625,0.9301109910011292,0.3222389817237854,0.3052873909473419,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21014404296875,0.813748836517334,0.2159162610769271,0.9738795161247252,285.1511535644531,284.95001220703125,297.9756164550781,294.0003967285156,297.66082763671875,297.4714660644531,285.0409851074219,1.0,0.4863444566726684,0.5171002149581909,0.5171002149581909,1.0,1.0,-2.6933438777923584,1.0118962526321411,1.6814475059509275,0.4030978977680206,1.0,1.0,0.0,86.34879302978516,99.0,55473.84765625,0.0,1507.394287109375,1.0,278.52423095703125,283.3982238769531,296.9844665527344,300.4405822753906,293.1499938964844,293.1499938964844,278.25,17867.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358486890792847,1.0,0.0,0.0,2.795335292816162,2.795348644256592,5.213881308918644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.154296875,0.0,670.0639038085938,1895.4371337890625,0.0,2802.955322265625,0.6974299550056458,1.0,0.0,3.0,1.0,0.0
17832660,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.4730656743049621,0.3656810820102691,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9616037607192992,0.355274349451065,0.3364139199256897,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9849851727485656,0.3831381499767303,0.2681834697723388,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.929180383682251,0.3235461115837097,0.3068379461765289,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.8130813837051392,0.2167952954769134,0.978847086429596,284.898193359375,284.95001220703125,298.02752685546875,294.0169372558594,297.6894836425781,297.48638916015625,284.8177795410156,1.0,0.4897473454475403,0.5167213678359985,0.5167213678359985,1.0,1.0,-2.7084035873413086,1.017552614212036,1.6908509731292725,0.4049458503723144,0.1000000014901161,0.1000000014901161,0.0,87.46163177490234,99.0,56338.8828125,0.0,1533.5469970703125,1.0,278.2964782714844,283.1805725097656,297.0711975097656,300.6993103027344,293.1499938964844,293.1499938964844,278.25,21200.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447378277778625,1.0,0.0,0.0,2.8255627155303955,2.8255770206451416,5.327251528797206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.0517578125,0.0,709.0944213867188,1895.4371337890625,0.0,2886.01123046875,0.7017337679862976,1.0,0.0,3.0,1.0,0.0
17832720,297.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2207946777344,0.9990000128746032,0.4744776785373688,0.3700047433376312,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849670410156,0.95818829536438,0.3558864593505859,0.3369418382644653,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043151855469,0.9816962480545044,0.3832561373710632,0.2682160437107086,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.15887451171875,0.9252529740333556,0.3238678872585296,0.307109534740448,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198059082031,0.8102277517318726,0.2169944643974304,0.9797800779342652,286.2172241210937,284.95001220703125,298.04400634765625,294.0221252441406,297.693359375,297.48193359375,286.5326538085937,1.0,0.4916481971740722,0.5166001915931702,0.5166001915931702,1.0,1.0,-2.7157206535339355,1.0204665660858154,1.69525408744812,0.4062130153179168,1.0,1.0,0.0,88.66376495361328,119.0,48499.484375,0.0,1549.404541015625,1.0,278.2806701660156,284.3514404296875,297.02264404296875,299.8959350585937,293.1499938964844,293.1499938964844,278.54998779296875,39242.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420581817626953,1.0,0.0,0.0,1.7809277772903442,1.780938982963562,2.116342869840082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.16943359375,0.0,290.068359375,1895.4371337890625,0.0,2860.95068359375,0.5901691317558289,1.0,0.0,3.0,1.0,0.0
17832780,297.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9990000128746032,0.4769030809402466,0.3818483650684356,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.949710726737976,0.357764720916748,0.3392781615257263,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9734761714935304,0.3840175867080688,0.2692576050758362,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9159024357795716,0.3250183761119842,0.3087214529514313,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8031207323074341,0.2177589982748031,0.9850696325302124,285.0324401855469,284.95001220703125,298.0841369628906,294.03472900390625,297.7056884765625,297.4779968261719,285.3542785644531,1.0,0.4979174435138702,0.5163034200668335,0.5163034200668335,1.0,1.0,-2.742295026779175,1.0312941074371338,1.711000919342041,0.4108707904815674,0.9500000476837158,0.9500000476837158,0.0,92.2420425415039,119.0,37212.1796875,0.0,1603.9935302734375,1.0,278.4877624511719,283.50616455078125,297.0669250488281,300.3249206542969,293.1499938964844,293.1499938964844,278.54998779296875,91140.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843977153301239,1.0,0.0,0.0,1.2810518741607666,1.2810702323913574,1.0950321183145206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.2841796875,0.0,293.9774475097656,1895.4371337890625,0.0,2878.895263671875,0.4827179312705993,1.0,0.0,3.0,1.0,0.0
17832840,297.5921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1934814453125,0.9990000128746032,0.4785768985748291,0.3938697874546051,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9400409460067748,0.3597290813922882,0.3405686318874359,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20050048828125,0.9641130566596984,0.385386973619461,0.2696709334850311,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115173339844,0.9063020944595336,0.3264086842536926,0.3095346093177795,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.7953487634658813,0.2186434715986251,0.9876720905303956,285.1967468261719,284.95001220703125,298.11138916015625,294.043212890625,297.7159423828125,297.47760009765625,285.0958557128906,1.0,0.5031989812850952,0.5161001086235046,0.5161001086235046,1.0,1.0,-2.7628793716430664,1.0397194623947144,1.723159909248352,0.4144808351993561,1.0,1.0,0.0,95.73809814453124,137.0,56430.3203125,0.0,1650.3743896484375,1.0,278.5260925292969,283.4359436035156,297.0453796386719,300.5549011230469,293.1499938964844,293.1499938964844,278.25,18281.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393723368644714,1.0,0.0,0.0,2.8307783603668213,2.830792188644409,5.346937541617081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.9189453125,0.0,695.6331787109375,1895.4371337890625,0.0,2835.8515625,0.70601487159729,1.0,0.0,3.0,1.0,0.0
17832900,297.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350646972656,0.9990000128746032,0.4776369929313659,0.4115886092185974,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0447998046875,0.9254790544509888,0.3610877692699432,0.3418391346931457,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.9494200944900512,0.3857475817203522,0.2698831260204315,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0477294921875,0.8933268785476685,0.3271365761756897,0.3102408349514007,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.7840133309364319,0.2189995050430297,0.9897904396057128,286.039306640625,284.95001220703125,298.1446228027344,294.0534362792969,297.7126159667969,297.4512939453125,285.8456420898437,1.0,0.5102903246879578,0.5158500671386719,0.5158500671386719,1.0,1.0,-2.7893500328063965,1.0505290031433103,1.738821029663086,0.4193920493125915,1.0,1.0,0.0,100.93173217773438,137.0,56503.875,0.0,1714.28076171875,1.0,278.33917236328125,284.16046142578125,297.0556945800781,300.3783874511719,293.1499938964844,293.1499938964844,278.25,19903.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439455032348633,1.0,0.0,0.0,2.584608554840088,2.584620952606201,4.457413353975426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.798828125,0.0,554.1860961914062,1895.4371337890625,0.0,2878.599365234375,0.6797987818717957,1.0,0.0,3.0,1.0,0.0
17832960,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5515441894531,0.9986717700958252,0.4745253622531891,0.4285349249839782,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927978515625,0.9111117124557496,0.3620186746120453,0.3436247110366821,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074157714844,0.9338730573654176,0.3855858147144317,0.270572155714035,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46954345703125,0.8805055022239685,0.3274771571159363,0.3114080429077148,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3686828613281,0.7727395296096802,0.2190609276294708,0.9931755661964417,285.5254211425781,284.95001220703125,298.1774597167969,294.0634765625,297.7020568847656,297.4149780273437,286.086669921875,1.0,0.5180814862251282,0.514934778213501,0.514934778213501,1.0,1.0,-2.818204164505005,1.0612472295761108,1.7569570541381836,0.4240832924842834,1.0,1.0,0.0,106.85076141357422,155.0,41161.08984375,0.0,1786.4603271484375,1.0,278.2757263183594,283.8214111328125,297.1260986328125,300.2826538085937,293.1499938964844,293.1499938964844,278.54998779296875,66999.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553124666213989,1.0,0.0,0.0,1.296367883682251,1.296381950378418,1.1213726480718833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.533203125,0.0,234.6671295166016,1895.4371337890625,0.0,2985.05126953125,0.5417060852050781,1.0,0.0,3.0,1.0,0.0
17833020,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2836608886719,0.9551520347595216,0.4743007123470306,0.4272151887416839,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.299072265625,0.869559645652771,0.3653475642204284,0.3470866084098816,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29522705078125,0.8870053887367249,0.3871362805366516,0.271810919046402,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3062744140625,0.8413280844688416,0.3294572830200195,0.3136502504348755,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7386289834976196,0.2199220061302185,0.9995446801185608,285.2901611328125,284.95001220703125,298.24188232421875,294.0828552246094,297.7090148925781,297.3879699707031,285.1739196777344,1.0,0.5322937965393066,0.5131041407585144,0.5131041407585144,1.0,1.0,-2.832613945007324,1.0642133951187134,1.7684005498886108,0.4241242706775665,1.0,1.0,0.0,125.9911880493164,173.0,57818.89453125,0.0,1901.2281494140625,1.0,278.5279846191406,283.4895935058594,297.0893249511719,300.67431640625,293.1499938964844,293.1499938964844,278.25,19567.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519489169120789,1.0,0.0,0.0,2.895584344863892,2.895599126815796,5.594558274424344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.203125,0.0,747.1221313476562,1895.4371337890625,0.0,2953.52783203125,0.7239145040512085,1.0,0.0,3.0,1.0,0.0
17833080,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2836608886719,0.9551520347595216,0.4743007123470306,0.4272151887416839,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.299072265625,0.869559645652771,0.3653475642204284,0.3470866084098816,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29522705078125,0.8870053887367249,0.3871362805366516,0.271810919046402,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3062744140625,0.8413280844688416,0.3294572830200195,0.3136502504348755,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7386289834976196,0.2199220061302185,0.9995446801185608,285.2901611328125,284.95001220703125,298.24188232421875,294.0828552246094,297.7090148925781,297.3879699707031,285.1739196777344,1.0,0.5322937965393066,0.5131041407585144,0.5131041407585144,1.0,1.0,-2.832613945007324,1.0642133951187134,1.7684005498886108,0.4241242706775665,1.0,1.0,0.0,125.9911880493164,173.0,57818.89453125,0.0,1901.2281494140625,1.0,278.5279846191406,283.4895935058594,297.0893249511719,300.67431640625,293.1499938964844,293.1499938964844,278.25,19567.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519489169120789,1.0,0.0,0.0,2.895584344863892,2.895599126815796,5.594558274424344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.203125,0.0,747.1221313476562,1895.4371337890625,0.0,2953.52783203125,0.7239145040512085,1.0,0.0,3.0,1.0,0.0
