time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833140,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9233801960945128,0.4757337272167206,0.4291455149650574,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8456730246543884,0.3675980567932129,0.3500292897224426,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8606142401695251,0.3877312541007995,0.2728718519210815,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8186240196228027,0.3305715918540954,0.3155035078525543,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7185614109039307,0.2202158421278,1.0043123960494995,284.8837890625,284.95001220703125,298.295654296875,294.0987243652344,297.7206726074219,297.3754577636719,284.8277282714844,1.0,0.5442292094230652,0.5115322470664978,0.5115322470664978,1.0,1.0,-2.847700595855713,1.0678813457489014,1.7798192501068115,0.4244888126850128,0.1000000014901161,0.1000000014901161,0.0,141.7028045654297,173.0,58685.02734375,0.0,2001.5972900390625,1.0,278.2811584472656,283.1272888183594,297.1568603515625,300.9554138183594,293.1499938964844,293.1499938964844,278.25,25299.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626627922058105,1.0,0.0,0.0,2.933340549468994,2.933356523513794,5.741406425840978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.5205078125,0.0,808.1052856445312,1895.4371337890625,0.0,3053.981201171875,0.7250927090644836,1.0,0.0,3.0,1.0,0.0
17833200,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762084960937,0.9182791709899902,0.4753647744655609,0.4293646812438965,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415710449219,0.8420053720474243,0.3676157295703888,0.3504260182380676,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.856532871723175,0.3873927891254425,0.2729658484458923,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.8149750828742981,0.3304333388805389,0.3157315254211426,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.7152764797210693,0.2200450152158737,1.0048919916152954,285.1605529785156,284.95001220703125,298.3043518066406,294.10125732421875,297.7185363769531,297.3669128417969,285.6555480957031,1.0,0.5461558699607849,0.5112735629081726,0.5112735629081726,1.0,1.0,-2.849537849426269,1.068189263343811,1.7813485860824585,0.4245783686637878,1.0,1.0,0.0,144.451904296875,176.0,35873.140625,0.0,2017.943359375,1.0,278.27325439453125,283.5350646972656,297.1576232910156,300.5352783203125,293.1499938964844,293.1499938964844,278.54998779296875,90043.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643205761909485,1.0,0.0,0.0,1.0881974697113037,1.0882149934768677,7.90148746432351e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.5576171875,0.0,234.36038208007807,1895.4371337890625,0.0,3069.53173828125,0.5005014538764954,1.0,0.0,3.0,1.0,0.0
17833260,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34503173828125,0.9003472328186035,0.4788162112236023,0.4319628477096557,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583679199219,0.82862788438797,0.3709349334239959,0.3535572588443756,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3556213378906,0.8411407470703125,0.388924777507782,0.273963987827301,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648681640625,0.8003645539283752,0.3323495984077453,0.3175976276397705,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3925170898437,0.7017126083374023,0.2208497673273086,1.0094146728515625,285.3509216308594,284.95001220703125,298.3645324707031,294.1185607910156,297.7399597167969,297.3658142089844,285.2344055175781,1.0,0.5554364323616028,0.5096938610076904,0.5096938610076904,1.0,1.0,-2.865296602249145,1.0720562934875488,1.7932404279708862,0.4250357151031494,1.0,1.0,0.0,156.73117065429688,164.0,58326.33984375,0.0,2103.85546875,1.0,278.5277404785156,283.5350036621094,297.1096496582031,300.69976806640625,293.1499938964844,293.1499938964844,278.25,20202.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563784956932068,1.0,0.0,0.0,2.9091172218322754,2.90913200378418,5.646973590955895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.837890625,0.0,760.3392333984375,1895.4371337890625,0.0,2995.044921875,0.7298709750175476,1.0,0.0,3.0,1.0,0.0
17833320,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34503173828125,0.9003472328186035,0.4788162112236023,0.4319628477096557,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583679199219,0.82862788438797,0.3709349334239959,0.3535572588443756,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3556213378906,0.8411407470703125,0.388924777507782,0.273963987827301,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648681640625,0.8003645539283752,0.3323495984077453,0.3175976276397705,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3925170898437,0.7017126083374023,0.2208497673273086,1.0094146728515625,285.3509216308594,284.95001220703125,298.3645324707031,294.1185607910156,297.7399597167969,297.3658142089844,285.2344055175781,1.0,0.5554364323616028,0.5096938610076904,0.5096938610076904,1.0,1.0,-2.865296602249145,1.0720562934875488,1.7932404279708862,0.4250357151031494,1.0,1.0,0.0,156.73117065429688,164.0,58326.33984375,0.0,2103.85546875,1.0,278.5277404785156,283.5350036621094,297.1096496582031,300.69976806640625,293.1499938964844,293.1499938964844,278.25,20202.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563784956932068,1.0,0.0,0.0,2.9091172218322754,2.90913200378418,5.646973590955895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.837890625,0.0,760.3392333984375,1895.4371337890625,0.0,2995.044921875,0.7298709750175476,1.0,0.0,3.0,1.0,0.0
17833380,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8998218774795532,0.481125146150589,0.434418112039566,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8285496234893799,0.3733741343021393,0.3560630679130554,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8398541212081909,0.3896547257900238,0.2746530175209045,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7994921803474426,0.3335592150688171,0.3189298510551452,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7004384994506836,0.2212135940790176,1.0116703510284424,284.8820495605469,284.95001220703125,298.4157409667969,294.1329345703125,297.75518798828125,297.3609313964844,284.8291320800781,1.0,0.5576059222221375,0.5082920789718628,0.5082920789718628,1.0,1.0,-2.876399040222168,1.0742517709732056,1.8021472692489624,0.42485511302948,0.1000000014901161,0.1000000014901161,0.0,158.6847686767578,164.0,58996.28125,0.0,2132.075927734375,1.0,278.2779235839844,283.11798095703125,297.1811828613281,301.0088806152344,293.1499938964844,293.1499938964844,278.25,26086.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657627105712891,1.0,0.0,0.0,2.955941915512085,2.955958127975464,5.830222562508425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.240234375,0.0,829.3264770507812,1895.4371337890625,0.0,3083.060791015625,0.7300981283187866,1.0,0.0,3.0,1.0,0.0
17833440,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.90009605884552,0.4807756841182709,0.4345951974391937,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8288576006889343,0.3733520805835724,0.3563185930252075,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8400123715400696,0.3893399834632873,0.2746857702732086,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7997215986251831,0.3334139585494995,0.3190439343452453,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.7005889415740967,0.2210602462291717,1.0117990970611572,284.9568786621094,284.95001220703125,298.4220886230469,294.1346740722656,297.75323486328125,297.3541564941406,285.2657470703125,1.0,0.5576218962669373,0.508114218711853,0.508114218711853,1.0,1.0,-2.8772623538970947,1.074283003807068,1.8029792308807373,0.4248608946800232,0.5320516228675842,0.5320516228675842,0.0,158.6251983642578,152.0,37759.0390625,0.0,2133.232666015625,1.0,278.2715148925781,283.35223388671875,297.1903686523437,300.76812744140625,293.1499938964844,293.1499938964844,278.54998779296875,104940.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867761492729187,1.0,0.0,0.0,1.2672168016433716,1.2672375440597534,1.0715076115275225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.47216796875,0.0,325.4886779785156,1895.4371337890625,0.0,3101.811279296875,0.4795499444007873,1.0,0.0,3.0,1.0,0.0
17833500,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.9050256609916688,0.4839274883270263,0.4364718794822693,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8330582976341248,0.3758173882961273,0.3580232262611389,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8437135219573975,0.3910673260688782,0.2753508687019348,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8037403225898743,0.3350865840911865,0.320049911737442,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.7039434313774109,0.2219827324151992,1.0138541460037231,285.0625305175781,284.95001220703125,298.4497985839844,294.14227294921875,297.7716979980469,297.3676147460937,285.0058288574219,1.0,0.5574154257774353,0.5073243975639343,0.5073243975639343,1.0,1.0,-2.8860270977020264,1.076575517654419,1.809451699256897,0.4250599145889282,1.0,1.0,0.0,156.57452392578125,152.0,58556.125,0.0,2137.985595703125,1.0,278.464599609375,283.29638671875,297.130126953125,300.78094482421875,293.1499938964844,293.1499938964844,278.54998779296875,19707.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584684729576111,1.0,0.0,0.0,2.9445102214813232,2.9445250034332275,5.785213943454437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.3779296875,0.0,782.4525756835938,1895.4371337890625,0.0,3014.6416015625,0.7327569723129272,1.0,0.0,3.0,1.0,0.0
17833560,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3660888671875,0.9083744287490844,0.484090507030487,0.4367174208164215,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753356933594,0.8362143039703369,0.3766435384750366,0.3588831424713135,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738708496094,0.8462233543395996,0.3907812833786011,0.2752448320388794,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798522949219,0.8066264390945435,0.3352668285369873,0.3203026354312897,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3948059082031,0.7063024044036865,0.2218747437000274,1.0136351585388184,285.3704528808594,284.95001220703125,298.4767150878906,294.1495361328125,297.7723999023437,297.35308837890625,285.2701416015625,1.0,0.5562620759010315,0.5066215395927429,0.5066215395927429,1.0,1.0,-2.887286424636841,1.0758111476898191,1.8114752769470213,0.4243380129337311,1.0,1.0,0.0,154.67092895507812,140.0,58579.140625,0.0,2130.738525390625,1.0,278.5276794433594,283.56103515625,297.1414794921875,300.73297119140625,293.1499938964844,293.1499938964844,278.25,20963.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594364523887634,1.0,0.0,0.0,2.910572528839112,2.9105875492095947,5.652625532093225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.3203125,0.0,765.9009399414062,1895.4371337890625,0.0,3023.719482421875,0.7349511384963989,1.0,0.0,3.0,1.0,0.0
17833620,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772766113281,0.9197146892547609,0.4870556890964508,0.4382956624031067,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942138671875,0.8452795743942261,0.379298985004425,0.3606515228748321,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.8545043468475342,0.392049103975296,0.2755076885223388,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041931152344,0.8150172233581543,0.3367795944213867,0.3210481405258178,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7135190367698669,0.2225364446640014,1.0140191316604614,285.18505859375,284.95001220703125,298.5160827636719,294.159912109375,297.7898864746094,297.3586730957031,285.0590515136719,1.0,0.5535690784454346,0.5055532455444336,0.5055532455444336,1.0,1.0,-2.8929591178894043,1.0762958526611328,1.816663146018982,0.4233815968036651,1.0,1.0,0.0,149.1796417236328,140.0,59700.9453125,0.0,2113.277099609375,1.0,278.2901916503906,283.3269958496094,297.1664428710937,300.9609680175781,293.1499938964844,293.1499938964844,278.25,19918.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632146716117859,1.0,0.0,0.0,2.9462125301361084,2.946227550506592,5.791905550722731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.7119140625,0.0,784.9491577148438,1895.4371337890625,0.0,3059.157470703125,0.7343186736106873,1.0,0.0,3.0,1.0,0.0
17833680,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9248005151748656,0.4864015281200409,0.4390838742256164,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8492107391357422,0.379353255033493,0.3614049851894378,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8582433462142944,0.3914971053600311,0.2757688462734222,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.81856369972229,0.3365637958049774,0.3214624226093292,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7165868878364563,0.222299113869667,1.0147628784179688,284.8921813964844,284.95001220703125,298.5281066894531,294.1629943847656,297.7865905761719,297.3467712402344,285.08843994140625,1.0,0.5526240468025208,0.5052158832550049,0.5052158832550049,1.0,1.0,-2.8965418338775635,1.0771548748016355,1.819386959075928,0.4237614274024963,0.1138084530830383,0.1138084530830383,0.0,147.01318359375,128.0,42343.0234375,0.0,2108.610595703125,1.0,278.2706298828125,283.2599182128906,297.21563720703125,300.9012145996094,293.1499938964844,293.1499938964844,278.54998779296875,105439.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869526207447052,1.0,0.0,0.0,1.5738431215286257,1.5738651752471924,1.652784789030193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.96533203125,0.0,441.4897155761719,1895.4371337890625,0.0,3118.365966796875,0.4920925498008728,1.0,0.0,3.0,1.0,0.0
17833740,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3479919433594,0.9461768865585328,0.4894349873065948,0.4409828782081604,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35382080078125,0.8666029572486877,0.3826343715190887,0.3638794422149658,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.874633252620697,0.3928649723529815,0.2762406468391418,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565368652344,0.8336307406425476,0.3383795619010925,0.3225954174995422,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3619384765625,0.7293375730514526,0.2231407016515731,1.0161348581314087,285.3509826660156,284.95001220703125,298.5758972167969,294.175048828125,297.8024597167969,297.3447265625,285.27008056640625,1.0,0.5479378700256348,0.5038101673126221,0.5038101673126221,1.0,1.0,-2.9053800106048584,1.0782865285873413,1.827093482017517,0.4231483042240143,1.0,1.0,0.0,137.74777221679688,116.0,58764.65234375,0.0,2077.65576171875,1.0,278.5281677246094,283.5546875,297.170654296875,300.7740173339844,293.1499938964844,293.1499938964844,278.25,21711.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616893887519836,1.0,0.0,0.0,2.9178617000579834,2.917876958847046,5.68097334507911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.03125,0.0,775.5128173828125,1895.4371337890625,0.0,3044.850341796875,0.7396889925003052,1.0,0.0,3.0,1.0,0.0
17833800,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3479919433594,0.9461768865585328,0.4894349873065948,0.4409828782081604,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35382080078125,0.8666029572486877,0.3826343715190887,0.3638794422149658,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.874633252620697,0.3928649723529815,0.2762406468391418,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565368652344,0.8336307406425476,0.3383795619010925,0.3225954174995422,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3619384765625,0.7293375730514526,0.2231407016515731,1.0161348581314087,285.3509826660156,284.95001220703125,298.5758972167969,294.175048828125,297.8024597167969,297.3447265625,285.27008056640625,1.0,0.5479378700256348,0.5038101673126221,0.5038101673126221,1.0,1.0,-2.9053800106048584,1.0782865285873413,1.827093482017517,0.4231483042240143,1.0,1.0,0.0,137.74777221679688,116.0,58764.65234375,0.0,2077.65576171875,1.0,278.5281677246094,283.5546875,297.170654296875,300.7740173339844,293.1499938964844,293.1499938964844,278.25,21711.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616893887519836,1.0,0.0,0.0,2.9178617000579834,2.917876958847046,5.68097334507911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.03125,0.0,775.5128173828125,1895.4371337890625,0.0,3044.850341796875,0.7396889925003052,1.0,0.0,3.0,1.0,0.0
17833860,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9696713089942932,0.4921723008155823,0.4430274367332458,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.887781023979187,0.385533332824707,0.3661484122276306,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8947492241859436,0.3939847946166992,0.2766695916652679,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8518253564834595,0.3399143517017364,0.3235829174518585,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7443915605545044,0.2237900048494339,1.0168802738189695,284.8798522949219,284.95001220703125,298.6161804199219,294.1846923828125,297.8173217773437,297.3460693359375,284.8320007324219,1.0,0.542864978313446,0.5026355981826782,0.5026355981826782,1.0,1.0,-2.9131500720977783,1.0793888568878174,1.833761215209961,0.422456830739975,0.1000000014901161,0.1000000014901161,0.0,127.96065521240234,116.0,59591.27734375,0.0,2042.1300048828125,1.0,278.2750549316406,283.0990905761719,297.22576904296875,301.09234619140625,293.1499938964844,293.1499938964844,278.25,27590.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691569566726685,1.0,0.0,0.0,2.9831366539001465,2.983153343200684,5.937992568760819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.32421875,0.0,858.6749877929688,1895.4371337890625,0.0,3114.902587890625,0.7356476187705994,1.0,0.0,3.0,1.0,0.0
17833920,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9717801213264464,0.4918749332427978,0.4431650042533874,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8899008631706238,0.3855233490467071,0.3663498759269714,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8967543840408325,0.3937492072582245,0.276699036359787,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8536695241928101,0.3398081362247467,0.323667824268341,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7459185123443604,0.2236860394477844,1.0169566869735718,284.8741455078125,284.95001220703125,298.61981201171875,294.1855163574219,297.8154296875,297.341064453125,285.02569580078125,1.0,0.5423670411109924,0.5025245547294617,0.5025245547294617,1.0,1.0,-2.9137964248657227,1.079442024230957,1.8343544006347656,0.4224953651428222,0.0062211663462221,0.0062211663462221,0.0,127.06773376464844,104.0,44838.703125,0.0,2038.7672119140625,1.0,278.2701110839844,283.2183532714844,297.2362060546875,300.97393798828125,293.1499938964844,293.1499938964844,278.54998779296875,103383.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709380626678467,1.0,0.0,0.0,1.7492173910140991,1.749239802360535,2.0416486279373205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.2353515625,0.0,509.8052978515625,1895.4371337890625,0.0,3131.60986328125,0.5062243938446045,1.0,0.0,3.0,1.0,0.0
17833980,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.36688232421875,0.9968314170837402,0.4947283565998077,0.4449593126773834,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.369140625,0.920019805431366,0.3888322114944458,0.368850439786911,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3690185546875,0.926211953163147,0.3951076865196228,0.2771756947040558,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.36968994140625,0.8795502781867981,0.3416236042976379,0.3247946202754974,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36529541015625,0.76749587059021,0.2245537787675857,1.0183378458023071,285.36822509765625,284.95001220703125,298.6595153808594,294.19439697265625,297.8280334472656,297.33868408203125,285.3082580566406,1.0,0.5365906953811646,0.5012388825416565,0.5012388825416565,1.0,1.0,-2.9225518703460693,1.0807043313980105,1.841847538948059,0.4220293760299682,1.0,1.0,0.0,116.07666778564452,92.0,58766.953125,0.0,1998.6480712890625,1.0,278.5284118652344,283.5850524902344,297.1910705566406,300.78936767578125,293.1499938964844,293.1499938964844,278.25,22471.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863287091255188,1.0,0.0,0.0,2.8968846797943115,2.896899700164795,5.599583801085828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.017578125,0.0,765.268798828125,1895.4371337890625,0.0,3059.8369140625,0.7406969666481018,1.0,0.0,3.0,1.0,0.0
17834040,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.36688232421875,0.9968314170837402,0.4947283565998077,0.4449593126773834,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.369140625,0.920019805431366,0.3888322114944458,0.368850439786911,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3690185546875,0.926211953163147,0.3951076865196228,0.2771756947040558,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.36968994140625,0.8795502781867981,0.3416236042976379,0.3247946202754974,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36529541015625,0.76749587059021,0.2245537787675857,1.0183378458023071,285.36822509765625,284.95001220703125,298.6595153808594,294.19439697265625,297.8280334472656,297.33868408203125,285.3082580566406,1.0,0.5365906953811646,0.5012388825416565,0.5012388825416565,1.0,1.0,-2.9225518703460693,1.0807043313980105,1.841847538948059,0.4220293760299682,1.0,1.0,0.0,116.07666778564452,92.0,58766.953125,0.0,1998.6480712890625,1.0,278.5284118652344,283.5850524902344,297.1910705566406,300.78936767578125,293.1499938964844,293.1499938964844,278.25,22471.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863287091255188,1.0,0.0,0.0,2.8968846797943115,2.896899700164795,5.599583801085828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.017578125,0.0,765.268798828125,1895.4371337890625,0.0,3059.8369140625,0.7406969666481018,1.0,0.0,3.0,1.0,0.0
17834100,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492248535156,0.9990000128746032,0.4959384500980377,0.4376848638057709,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083312988281,0.9314942955970764,0.3899901211261749,0.3696090579032898,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113525390625,0.9367198944091796,0.3951928317546844,0.2769617140293121,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9795227050781,0.8886529803276062,0.342054545879364,0.3249048888683319,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597106933594,0.7750321626663208,0.2246080189943313,1.017533779144287,286.02935791015625,284.95001220703125,298.6776733398437,294.1981811523437,297.8303527832031,297.3323974609375,286.273681640625,1.0,0.5328874588012695,0.5005960464477539,0.5005960464477539,1.0,1.0,-2.9136552810668945,1.0757886171340942,1.8378667831420896,0.419468343257904,1.0,1.0,0.0,112.26514434814452,92.0,52832.60546875,0.0,1964.97412109375,1.0,278.3299865722656,284.2115478515625,297.20343017578125,300.448486328125,293.1499938964844,293.1499938964844,278.25,39483.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674391508102417,1.0,0.0,0.0,2.075611114501953,2.075623750686645,2.874652409445844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.70458984375,0.0,400.3947448730469,1895.4371337890625,0.0,3098.787353515625,0.6561475396156311,1.0,0.0,3.0,1.0,0.0
17834160,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.9990000128746032,0.4999271333217621,0.4228256344795227,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.9457300901412964,0.3917623460292816,0.3714719712734222,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.9500206112861632,0.3960240483283996,0.277726799249649,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.9002820253372192,0.343053936958313,0.3259865045547485,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.7847925424575806,0.2250939458608627,1.019769549369812,284.84375,284.95001220703125,298.69464111328125,294.2015380859375,297.8464660644531,297.3497619628906,284.9401550292969,1.0,0.528745710849762,0.4999949336051941,0.4999949336051941,1.0,1.0,-2.902941465377808,1.070225715637207,1.832715630531311,0.4163301587104797,5.551115123125783e-17,5.551115123125783e-17,0.0,108.06690979003906,95.0,47746.80078125,0.0,1926.64013671875,1.0,278.269775390625,283.1626281738281,297.24713134765625,301.02593994140625,293.1499938964844,293.1499938964844,278.54998779296875,97517.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871532678604126,1.0,0.0,0.0,1.980953812599182,1.9809763431549072,2.618436667489732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.90380859375,0.0,598.0281982421875,1895.4371337890625,0.0,3137.1875,0.5291557312011719,1.0,0.0,3.0,1.0,0.0
17834220,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.50640869140625,0.9990000128746032,0.5104140639305115,0.4059884548187256,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5105285644531,0.962325930595398,0.3953230381011963,0.3743094801902771,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51031494140625,0.9646778106689452,0.3976568877696991,0.2784486711025238,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5144348144531,0.9150240421295166,0.3450588881969452,0.3274130523204803,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.521484375,0.7965966463088989,0.2261543571949005,1.0227211713790894,285.50787353515625,284.95001220703125,298.72491455078125,294.2069091796875,297.8816223144531,297.38922119140625,285.4024353027344,1.0,0.5247676968574524,0.4987927079200744,0.4987927079200744,1.0,1.0,-2.892223834991455,1.0635799169540403,1.828644037246704,0.4119244813919067,1.0,1.0,0.0,103.51436614990234,115.0,58276.890625,0.0,1886.840576171875,1.0,278.526611328125,283.6796264648437,297.1759948730469,300.7130432128906,293.1499938964844,293.1499938964844,278.25,21327.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592470288276672,1.0,0.0,0.0,2.8588078022003174,2.8588223457336426,5.453348421724513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.9951171875,0.0,732.2188720703125,1895.4371337890625,0.0,3021.943359375,0.7293316125869751,1.0,0.0,3.0,1.0,0.0
17834280,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.50640869140625,0.9990000128746032,0.5104140639305115,0.4059884548187256,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5105285644531,0.962325930595398,0.3953230381011963,0.3743094801902771,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51031494140625,0.9646778106689452,0.3976568877696991,0.2784486711025238,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5144348144531,0.9150240421295166,0.3450588881969452,0.3274130523204803,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.521484375,0.7965966463088989,0.2261543571949005,1.0227211713790894,285.50787353515625,284.95001220703125,298.72491455078125,294.2069091796875,297.8816223144531,297.38922119140625,285.4024353027344,1.0,0.5247676968574524,0.4987927079200744,0.4987927079200744,1.0,1.0,-2.892223834991455,1.0635799169540403,1.828644037246704,0.4119244813919067,1.0,1.0,0.0,103.51436614990234,115.0,58276.890625,0.0,1886.840576171875,1.0,278.526611328125,283.6796264648437,297.1759948730469,300.7130432128906,293.1499938964844,293.1499938964844,278.25,21327.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592470288276672,1.0,0.0,0.0,2.8588078022003174,2.8588223457336426,5.453348421724513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.9951171875,0.0,732.2188720703125,1895.4371337890625,0.0,3021.943359375,0.7293316125869751,1.0,0.0,3.0,1.0,0.0
17834340,297.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9990000128746032,0.5171404480934143,0.4113776981830597,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9606003761291504,0.3983041942119598,0.3773152232170105,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.961389183998108,0.3987030386924743,0.2793439328670501,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9121643900871276,0.3465779721736908,0.3290216326713562,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7940669655799866,0.2269284725189209,1.026739478111267,284.8818359375,284.95001220703125,298.7489013671875,294.21026611328125,297.9013061523437,297.40789794921875,284.8382873535156,1.0,0.5291224122047424,0.4976493418216705,0.4976493418216705,1.0,1.0,-2.910112142562866,1.0689170360565186,1.8411952257156368,0.4128138720989227,0.1000000014901161,0.1000000014901161,0.0,105.47785186767578,115.0,59343.9609375,0.0,1925.53857421875,1.0,278.272705078125,283.09820556640625,297.2488098144531,301.096923828125,293.1499938964844,293.1499938964844,278.25,27991.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671931028366089,1.0,0.0,0.0,2.965721368789673,2.965737819671631,5.868863581781625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.4814453125,0.0,848.1178588867188,1895.4371337890625,0.0,3096.479248046875,0.7310690879821777,1.0,0.0,3.0,1.0,0.0
17834400,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.9990000128746032,0.5170773863792419,0.4121922552585602,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.9600682258605956,0.398284763097763,0.3774615228176117,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.9607759714126588,0.3985532522201538,0.2793824076652527,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9115696549415588,0.3465048372745514,0.329099029302597,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7935841679573059,0.2268677651882171,1.0269513130187988,284.8467712402344,284.95001220703125,298.75,294.2104187011719,297.9000244140625,297.4052429199219,284.85986328125,1.0,0.5295111536979675,0.4975904524326324,0.4975904524326324,1.0,1.0,-2.911662340164185,1.069447040557861,1.8422151803970337,0.413014143705368,5.551115123125783e-17,5.551115123125783e-17,0.0,105.73665618896484,135.0,54599.95703125,0.0,1929.349365234375,1.0,278.269775390625,283.10968017578125,297.2571105957031,301.0785217285156,293.1499938964844,293.1499938964844,278.54998779296875,67170.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684313297271729,1.0,0.0,0.0,2.5371458530426025,2.5371663570404053,4.2952081003022613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.52734375,0.0,773.8065185546875,1895.4371337890625,0.0,3108.094970703125,0.6188035011291504,1.0,0.0,3.0,1.0,0.0
17834460,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2222900390625,0.9990000128746032,0.5182745456695557,0.4364572167396545,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162170410156,0.9430342316627502,0.4011798202991485,0.3805567920207977,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160949707031,0.941965401172638,0.3993567526340484,0.2802396416664123,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8949930667877197,0.3478930592536926,0.3307756185531616,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874389648437,0.779381513595581,0.2275024950504303,1.0315332412719729,285.2193298339844,284.95001220703125,298.7719421386719,294.2138061523437,297.8951721191406,297.384765625,285.2581481933594,1.0,0.5402609705924988,0.4965634047985077,0.4965634047985077,1.0,1.0,-2.953089952468872,1.0846381187438965,1.868451833724976,0.4188489615917206,1.0,1.0,0.0,113.4287338256836,153.0,57941.921875,0.0,2036.5343017578125,1.0,278.52886962890625,283.5203552246094,297.2357788085937,300.84832763671875,293.1499938964844,293.1499938964844,278.8500061035156,26714.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648770451545715,1.0,0.0,0.0,2.803095579147339,2.8031108379364014,5.242870884103468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.7421875,0.0,725.9241333007812,1895.4371337890625,0.0,3074.75244140625,0.7372491359710693,1.0,0.0,3.0,1.0,0.0
17834520,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2222900390625,0.9990000128746032,0.5182745456695557,0.4364572167396545,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162170410156,0.9430342316627502,0.4011798202991485,0.3805567920207977,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160949707031,0.941965401172638,0.3993567526340484,0.2802396416664123,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8949930667877197,0.3478930592536926,0.3307756185531616,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874389648437,0.779381513595581,0.2275024950504303,1.0315332412719729,285.2193298339844,284.95001220703125,298.7719421386719,294.2138061523437,297.8951721191406,297.384765625,285.2581481933594,1.0,0.5402609705924988,0.4965634047985077,0.4965634047985077,1.0,1.0,-2.953089952468872,1.0846381187438965,1.868451833724976,0.4188489615917206,1.0,1.0,0.0,113.4287338256836,153.0,57941.921875,0.0,2036.5343017578125,1.0,278.52886962890625,283.5203552246094,297.2357788085937,300.84832763671875,293.1499938964844,293.1499938964844,278.8500061035156,26714.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648770451545715,1.0,0.0,0.0,2.803095579147339,2.8031108379364014,5.242870884103468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.7421875,0.0,725.9241333007812,1895.4371337890625,0.0,3074.75244140625,0.7372491359710693,1.0,0.0,3.0,1.0,0.0
17834580,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.9894543290138244,0.5117239356040955,0.4623137712478637,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9092199802398682,0.4026846289634704,0.3824082314968109,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.9063460230827332,0.3985672891139984,0.2799932062625885,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.8656119704246521,0.34796342253685,0.3313095271587372,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.7538952827453613,0.2269320785999298,1.0316481590270996,284.9334716796875,284.95001220703125,298.7929992675781,294.2189025878906,297.8616638183594,297.3199462890625,284.9178466796875,1.0,0.5532942414283752,0.4955363571643829,0.4955363571643829,1.0,1.0,-2.986851930618286,1.0965389013290403,1.8903131484985352,0.423799991607666,0.6870930790901184,0.6870930790901184,0.0,127.26329040527344,171.0,60284.7421875,0.0,2164.546630859375,1.0,278.8359375,283.1902160644531,297.2627258300781,301.09063720703125,293.1499938964844,293.1499938964844,278.54998779296875,27764.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723087310791016,1.0,0.0,0.0,3.3213207721710205,3.321340084075928,7.360628728747542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.0546875,0.0,1141.250244140625,1895.4371337890625,0.0,3144.466796875,0.820908784866333,1.0,0.0,3.0,1.0,0.0
17834640,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.9894543290138244,0.5117239356040955,0.4623137712478637,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9092199802398682,0.4026846289634704,0.3824082314968109,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.9063460230827332,0.3985672891139984,0.2799932062625885,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.8656119704246521,0.34796342253685,0.3313095271587372,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.7538952827453613,0.2269320785999298,1.0316481590270996,284.9334716796875,284.95001220703125,298.7929992675781,294.2189025878906,297.8616638183594,297.3199462890625,284.9178466796875,1.0,0.5532942414283752,0.4955363571643829,0.4955363571643829,1.0,1.0,-2.986851930618286,1.0965389013290403,1.8903131484985352,0.423799991607666,0.6870930790901184,0.6870930790901184,0.0,127.26329040527344,171.0,60284.7421875,0.0,2164.546630859375,1.0,278.8359375,283.1902160644531,297.2627258300781,301.09063720703125,293.1499938964844,293.1499938964844,278.54998779296875,27764.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723087310791016,1.0,0.0,0.0,3.3213207721710205,3.321340084075928,7.360628728747542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.0546875,0.0,1141.250244140625,1895.4371337890625,0.0,3144.466796875,0.820908784866333,1.0,0.0,3.0,1.0,0.0
17834700,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9687443971633912,0.5101891756057739,0.460239976644516,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8894290328025818,0.4036803841590881,0.3835576772689819,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.8859506845474243,0.3984947204589844,0.2800715267658233,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.8474282622337341,0.3481902182102203,0.3317604959011078,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.7382851243019104,0.2266793698072433,1.0319619178771973,284.92987060546875,284.95001220703125,298.80322265625,294.2220764160156,297.8535461425781,297.3016967773437,284.872314453125,1.0,0.5592679381370544,0.4950228631496429,0.4950228631496429,1.0,1.0,-2.986821174621582,1.095552921295166,1.8912681341171265,0.4226869642734527,0.6706695556640625,0.6706695556640625,0.0,137.0391845703125,171.0,61461.9609375,0.0,2214.253662109375,1.0,278.612548828125,283.1262512207031,297.28668212890625,301.27008056640625,293.1499938964844,293.1499938964844,278.54998779296875,25786.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798614144325256,1.0,0.0,0.0,3.3229100704193115,3.3229293823242188,7.367675607383717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.0126953125,0.0,1129.231201171875,1895.4371337890625,0.0,3215.281982421875,0.8241856694221497,1.0,0.0,3.0,1.0,0.0
17834760,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724975585937,0.9522584676742554,0.512527346611023,0.4606082737445831,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900146484375,0.8757238984107971,0.4062646627426147,0.3853590488433838,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912048339844,0.8716577291488647,0.4002766013145447,0.2807278931140899,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40380859375,0.8348938226699829,0.3498207330703735,0.3327754437923431,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.7273442149162292,0.2273891419172287,1.033908486366272,285.3824462890625,284.95001220703125,298.8132629394531,294.2256164550781,297.86444091796875,297.3139343261719,285.2352600097656,1.0,0.5654476881027222,0.4940692782402038,0.4940692782402038,1.0,1.0,-2.993744373321533,1.0966559648513794,1.897088527679444,0.4218225479125976,1.0,1.0,0.0,145.6117706298828,189.0,60815.0703125,0.0,2270.27880859375,1.0,278.5669860839844,283.47540283203125,297.2031555175781,301.0304870605469,293.1499938964844,293.1499938964844,278.25,22556.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731356859207153,1.0,0.0,0.0,3.106227397918701,3.1062440872192383,6.438130526476016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.8173828125,0.0,922.564453125,1895.4371337890625,0.0,3152.22265625,0.775113582611084,1.0,0.0,3.0,1.0,0.0
17834820,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9293319582939148,0.513748049736023,0.4633523523807525,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8582794666290283,0.408970296382904,0.3891434669494629,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8534528017044067,0.4013838768005371,0.2824977934360504,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8187258243560791,0.3512124121189117,0.3352120518684387,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7126949429512024,0.2278323322534561,1.0400673151016235,284.9566345214844,284.95001220703125,298.8296813964844,294.2324523925781,297.8680114746094,297.3121643066406,284.9004821777344,1.0,0.5764023065567017,0.492467314004898,0.492467314004898,1.0,1.0,-3.014065980911255,1.1018664836883545,1.9121994972229004,0.4225823581218719,0.6557443737983704,0.6557443737983704,0.0,159.51487731933594,189.0,61621.31640625,0.0,2378.2060546875,1.0,278.2821044921875,283.1161804199219,297.25323486328125,301.2216186523437,293.1499938964844,293.1499938964844,278.25,22218.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786110877990723,1.0,0.0,0.0,3.102731466293335,3.102748155593872,6.42364739178447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.609375,0.0,917.626953125,1895.4371337890625,0.0,3203.563232421875,0.7701897621154785,1.0,0.0,3.0,1.0,0.0
17834880,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.92439466714859,0.5130153894424438,0.463577389717102,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8547033667564392,0.4089335799217224,0.3896832466125488,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8497315049171448,0.4009549617767334,0.2826789319515228,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.815306544303894,0.3509975373744964,0.335527241230011,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.7094637751579285,0.2276009023189544,1.0408623218536377,284.9539794921875,284.95001220703125,298.8327331542969,294.2338562011719,297.863037109375,297.302978515625,285.20440673828125,1.0,0.5784515738487244,0.4921621680259704,0.4921621680259704,1.0,1.0,-3.0165553092956543,1.1022682189941406,1.9142870903015137,0.4226323366165161,0.575470507144928,0.575470507144928,0.0,162.50076293945312,192.0,42651.265625,0.0,2398.11279296875,1.0,278.2707824707031,283.2852478027344,297.2706604003906,301.0397644042969,293.1499938964844,293.1499938964844,278.54998779296875,108875.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812651038169861,1.0,0.0,0.0,1.5389125347137451,1.5389350652694702,1.5802336861270305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.43505859375,0.0,438.1831359863281,1895.4371337890625,0.0,3228.435302734375,0.504984974861145,1.0,0.0,3.0,1.0,0.0
17834940,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592712402344,0.906499683856964,0.5139614343643188,0.464769184589386,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.8420082330703735,0.4115506708621979,0.3926475346088409,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.8359940648078918,0.4015426337718963,0.2834718525409698,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15496826171875,0.8019845485687256,0.3521026372909546,0.337085485458374,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14422607421875,0.6967859864234924,0.2277719378471374,1.0440958738327026,285.1581115722656,284.95001220703125,298.8515319824219,294.2435302734375,297.86187744140625,297.292724609375,285.1549072265625,1.0,0.586764931678772,0.490255057811737,0.490255057811737,1.0,1.0,-3.0282773971557617,1.1032907962799072,1.924986481666565,0.4211173057556152,1.0,1.0,0.0,174.77210998535156,180.0,60217.49609375,0.0,2483.098876953125,1.0,278.5322265625,283.3931884765625,297.2518920898437,301.0125427246094,293.1499938964844,293.1499938964844,278.8500061035156,25479.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751171827316284,1.0,0.0,0.0,3.0143985748291016,3.01441502571106,6.063098680897383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.6630859375,0.0,869.3226318359375,1895.4371337890625,0.0,3170.805908203125,0.7715647220611572,1.0,0.0,3.0,1.0,0.0
