time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835000,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592712402344,0.906499683856964,0.5139614343643188,0.464769184589386,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.8420082330703735,0.4115506708621979,0.3926475346088409,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.8359940648078918,0.4015426337718963,0.2834718525409698,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15496826171875,0.8019845485687256,0.3521026372909546,0.337085485458374,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14422607421875,0.6967859864234924,0.2277719378471374,1.0440958738327026,285.1581115722656,284.95001220703125,298.8515319824219,294.2435302734375,297.86187744140625,297.292724609375,285.1549072265625,1.0,0.586764931678772,0.490255057811737,0.490255057811737,1.0,1.0,-3.0282773971557617,1.1032907962799072,1.924986481666565,0.4211173057556152,1.0,1.0,0.0,174.77210998535156,180.0,60217.49609375,0.0,2483.098876953125,1.0,278.5322265625,283.3931884765625,297.2518920898437,301.0125427246094,293.1499938964844,293.1499938964844,278.8500061035156,25479.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751171827316284,1.0,0.0,0.0,3.0143985748291016,3.01441502571106,6.063098680897383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.6630859375,0.0,869.3226318359375,1895.4371337890625,0.0,3170.805908203125,0.7715647220611572,1.0,0.0,3.0,1.0,0.0
17835060,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.901808738708496,0.5132784843444824,0.4640095233917236,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8393665552139282,0.412864476442337,0.3939194083213806,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.831990659236908,0.4006281793117523,0.2828502953052521,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.7983196377754211,0.3519735634326935,0.3370297849178314,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.6928000450134277,0.2269707173109054,1.041040062904358,284.9168395996094,284.95001220703125,298.86968994140625,294.2545166015625,297.852783203125,297.2707214355469,284.92938232421875,1.0,0.587489128112793,0.4886960387229919,0.4886960387229919,1.0,1.0,-3.0244054794311523,1.0986000299453735,1.9258055686950684,0.4171600937843323,0.5618235468864441,0.5618235468864441,0.0,177.68247985839844,168.0,59233.171875,0.0,2490.904541015625,1.0,278.8369140625,283.19140625,297.27557373046875,301.12872314453125,293.1499938964844,293.1499938964844,279.1499938964844,44561.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778812289237976,1.0,0.0,0.0,3.1885218620300293,3.1885433197021484,6.783785693187383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.6689453125,0.0,1133.76171875,1895.4371337890625,0.0,3196.72119140625,0.7839803099632263,1.0,0.0,3.0,1.0,0.0
17835120,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.901808738708496,0.5132784843444824,0.4640095233917236,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8393665552139282,0.412864476442337,0.3939194083213806,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.831990659236908,0.4006281793117523,0.2828502953052521,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.7983196377754211,0.3519735634326935,0.3370297849178314,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.6928000450134277,0.2269707173109054,1.041040062904358,284.9168395996094,284.95001220703125,298.86968994140625,294.2545166015625,297.852783203125,297.2707214355469,284.92938232421875,1.0,0.587489128112793,0.4886960387229919,0.4886960387229919,1.0,1.0,-3.0244054794311523,1.0986000299453735,1.9258055686950684,0.4171600937843323,0.5618235468864441,0.5618235468864441,0.0,177.68247985839844,168.0,59233.171875,0.0,2490.904541015625,1.0,278.8369140625,283.19140625,297.27557373046875,301.12872314453125,293.1499938964844,293.1499938964844,279.1499938964844,44561.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778812289237976,1.0,0.0,0.0,3.1885218620300293,3.1885433197021484,6.783785693187383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.6689453125,0.0,1133.76171875,1895.4371337890625,0.0,3196.72119140625,0.7839803099632263,1.0,0.0,3.0,1.0,0.0
17835180,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9082844257354736,0.5141795873641968,0.464484691619873,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8457196354866028,0.4151080250740051,0.3957221508026123,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8368946313858032,0.4008117020130157,0.2827335298061371,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8038873076438904,0.3526610732078552,0.3373803198337555,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.6969981789588928,0.2267325520515442,1.0386900901794434,284.9513244628906,284.95001220703125,298.8872375488281,294.2667236328125,297.85284423828125,297.2633056640625,284.94598388671875,1.0,0.5847413539886475,0.4871369898319244,0.4871369898319244,1.0,1.0,-3.02459716796875,1.0955750942230225,1.929022192955017,0.4139080345630646,0.8886961936950684,0.8886961936950684,0.0,173.2274627685547,156.0,60390.671875,0.0,2468.29736328125,1.0,279.138671875,283.2279052734375,297.2797241210937,301.1223449707031,293.1499938964844,293.1499938964844,278.8500061035156,29425.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87675940990448,1.0,0.0,0.0,3.535170793533325,3.5351927280426025,8.339002874890866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.216796875,0.0,1361.4815673828125,1895.4371337890625,0.0,3186.2041015625,0.8724732398986816,1.0,0.0,3.0,1.0,0.0
17835240,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9082844257354736,0.5141795873641968,0.464484691619873,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8457196354866028,0.4151080250740051,0.3957221508026123,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8368946313858032,0.4008117020130157,0.2827335298061371,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8038873076438904,0.3526610732078552,0.3373803198337555,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.6969981789588928,0.2267325520515442,1.0386900901794434,284.9513244628906,284.95001220703125,298.8872375488281,294.2667236328125,297.85284423828125,297.2633056640625,284.94598388671875,1.0,0.5847413539886475,0.4871369898319244,0.4871369898319244,1.0,1.0,-3.02459716796875,1.0955750942230225,1.929022192955017,0.4139080345630646,0.8886961936950684,0.8886961936950684,0.0,173.2274627685547,156.0,60390.671875,0.0,2468.29736328125,1.0,279.138671875,283.2279052734375,297.2797241210937,301.1223449707031,293.1499938964844,293.1499938964844,278.8500061035156,29425.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87675940990448,1.0,0.0,0.0,3.535170793533325,3.5351927280426025,8.339002874890866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.216796875,0.0,1361.4815673828125,1895.4371337890625,0.0,3186.2041015625,0.8724732398986816,1.0,0.0,3.0,1.0,0.0
17835300,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9132853150367736,0.5143432021141052,0.4643836617469787,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.850299596786499,0.416100412607193,0.396452248096466,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8406692743301392,0.4007582664489746,0.2825403213500976,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8080174922943115,0.3528968691825866,0.3374109864234924,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7003318667411804,0.2265544533729553,1.0370784997940063,284.9901428222656,284.95001220703125,298.89581298828125,294.27325439453125,297.8516540527344,297.25787353515625,284.9569702148437,1.0,0.5825034379959106,0.4863574802875519,0.4863574802875519,1.0,1.0,-3.0232203006744385,1.093455791473389,1.9297645092010496,0.4120111465454101,1.0,1.0,0.0,169.81385803222656,156.0,61302.98828125,0.0,2448.139404296875,1.0,278.9047546386719,283.2218017578125,297.31640625,301.27740478515625,293.1499938964844,293.1499938964844,278.8500061035156,29485.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831692337989807,1.0,0.0,0.0,3.4637629985809326,3.4637842178344727,8.005522431631107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.25,0.0,1289.4205322265625,1895.4371337890625,0.0,3246.273681640625,0.8664370775222778,1.0,0.0,3.0,1.0,0.0
17835360,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750061035156,0.9208176732063292,0.516391932964325,0.4647561311721802,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4868469238281,0.8567132949829102,0.4181547164916992,0.3974431753158569,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.8462226986885071,0.4019078910350799,0.2825698554515838,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4973449707031,0.8136934638023376,0.3540500998497009,0.3376595675945282,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5276794433594,0.705223560333252,0.2269962430000305,1.0361030101776123,285.48260498046875,284.95001220703125,298.9042358398437,294.28009033203125,297.8598937988281,297.26666259765625,285.3459777832031,1.0,0.5799885988235474,0.4857897460460663,0.4857897460460663,1.0,1.0,-3.024000406265259,1.09263014793396,1.9313703775405884,0.4106946289539337,1.0,1.0,0.0,165.37379455566406,144.0,60784.69140625,0.0,2426.705810546875,1.0,278.8624572753906,283.5878601074219,297.2517395019531,301.0408630371094,293.1499938964844,293.1499938964844,278.54998779296875,26055.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781663775444031,1.0,0.0,0.0,3.247169017791748,3.247187614440918,7.03563159731857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.0732421875,0.0,1063.284423828125,1895.4371337890625,0.0,3199.39404296875,0.8173015117645264,1.0,0.0,3.0,1.0,0.0
17835420,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.944612979888916,0.5184580087661743,0.4676092565059662,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8765067458152771,0.4215165376663208,0.4008657932281494,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8641868233680725,0.4033801257610321,0.283855140209198,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.83050137758255,0.3558233678340912,0.3394559621810913,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7200932502746582,0.2277195155620575,1.0387046337127686,284.8828430175781,284.95001220703125,298.9207458496094,294.2944641113281,297.8690795898437,297.2735595703125,284.8698425292969,1.0,0.5750831961631775,0.4846543073654175,0.4846543073654175,1.0,1.0,-3.0383880138397217,1.0961700677871704,1.9422180652618408,0.4109419882297516,0.2237057834863662,0.2237057834863662,0.0,154.0054168701172,132.0,60125.3359375,0.0,2394.48193359375,1.0,278.5659484863281,283.10205078125,297.31085205078125,301.2719421386719,293.1499938964844,293.1499938964844,278.8500061035156,41370.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88204425573349,1.0,0.0,0.0,3.134318590164185,3.134338855743408,6.555104050676164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.6240234375,0.0,1066.072509765625,1895.4371337890625,0.0,3235.7353515625,0.7643715143203735,1.0,0.0,3.0,1.0,0.0
17835480,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.944612979888916,0.5184580087661743,0.4676092565059662,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8765067458152771,0.4215165376663208,0.4008657932281494,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8641868233680725,0.4033801257610321,0.283855140209198,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.83050137758255,0.3558233678340912,0.3394559621810913,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7200932502746582,0.2277195155620575,1.0387046337127686,284.8828430175781,284.95001220703125,298.9207458496094,294.2944641113281,297.8690795898437,297.2735595703125,284.8698425292969,1.0,0.5750831961631775,0.4846543073654175,0.4846543073654175,1.0,1.0,-3.0383880138397217,1.0961700677871704,1.9422180652618408,0.4109419882297516,0.2237057834863662,0.2237057834863662,0.0,154.0054168701172,132.0,60125.3359375,0.0,2394.48193359375,1.0,278.5659484863281,283.10205078125,297.31085205078125,301.2719421386719,293.1499938964844,293.1499938964844,278.8500061035156,41370.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88204425573349,1.0,0.0,0.0,3.134318590164185,3.134338855743408,6.555104050676164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.6240234375,0.0,1066.072509765625,1895.4371337890625,0.0,3235.7353515625,0.7643715143203735,1.0,0.0,3.0,1.0,0.0
17835540,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.9656993746757508,0.5191442370414734,0.4681787490844726,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8965652585029602,0.4241620600223541,0.4031650424003601,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8823227882385254,0.404001384973526,0.2841807901859283,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8471388220787048,0.3569746613502502,0.3403329253196716,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7337763905525208,0.2280711531639099,1.038998007774353,284.9449462890625,284.95001220703125,298.93682861328125,294.3097839355469,297.86968994140625,297.2671203613281,284.9412536621094,1.0,0.5694730281829834,0.4835188388824463,0.4835188388824463,1.0,1.0,-3.0436482429504395,1.0959802865982056,1.9476678371429443,0.4095752239227295,0.7239439487457275,0.7239439487457275,0.0,143.5377197265625,120.0,60514.62109375,0.0,2349.84716796875,1.0,278.8358154296875,283.1933288574219,297.3153076171875,301.17340087890625,293.1499938964844,293.1499938964844,279.1499938964844,30783.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761762380599976,1.0,0.0,0.0,3.3117027282714844,3.311722755432129,7.318060966099438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.060546875,0.0,1152.9444580078125,1895.4371337890625,0.0,3180.736083984375,0.8171995282173157,1.0,0.0,3.0,1.0,0.0
17835600,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.9656993746757508,0.5191442370414734,0.4681787490844726,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8965652585029602,0.4241620600223541,0.4031650424003601,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8823227882385254,0.404001384973526,0.2841807901859283,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8471388220787048,0.3569746613502502,0.3403329253196716,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7337763905525208,0.2280711531639099,1.038998007774353,284.9449462890625,284.95001220703125,298.93682861328125,294.3097839355469,297.86968994140625,297.2671203613281,284.9412536621094,1.0,0.5694730281829834,0.4835188388824463,0.4835188388824463,1.0,1.0,-3.0436482429504395,1.0959802865982056,1.9476678371429443,0.4095752239227295,0.7239439487457275,0.7239439487457275,0.0,143.5377197265625,120.0,60514.62109375,0.0,2349.84716796875,1.0,278.8358154296875,283.1933288574219,297.3153076171875,301.17340087890625,293.1499938964844,293.1499938964844,279.1499938964844,30783.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761762380599976,1.0,0.0,0.0,3.3117027282714844,3.311722755432129,7.318060966099438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.060546875,0.0,1152.9444580078125,1895.4371337890625,0.0,3180.736083984375,0.8171995282173157,1.0,0.0,3.0,1.0,0.0
17835660,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9842763543128968,0.5187489986419678,0.4671766459941864,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9183560609817504,0.4260407388210296,0.4044040441513061,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9010983109474182,0.4037350118160248,0.2835962474346161,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8647865056991577,0.3573845326900482,0.3402309715747833,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7477933168411255,0.2278414517641067,1.0359103679656982,284.9508972167969,284.95001220703125,298.9525451660156,294.3259582519531,297.8649597167969,297.25341796875,284.9467468261719,1.0,0.5628334879875183,0.4821150302886963,0.4821150302886963,1.0,1.0,-3.039393424987793,1.0914146900177002,1.9479787349700928,0.4057648479938507,0.8853148221969604,0.8853148221969604,0.0,133.45591735839844,108.0,60630.89453125,0.0,2289.812255859375,1.0,279.1391906738281,283.2223205566406,297.3372802734375,301.1954040527344,293.1499938964844,293.1499938964844,278.8500061035156,29965.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760659694671631,1.0,0.0,0.0,3.552450180053711,3.5524721145629883,8.420720973845164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.5244140625,0.0,1383.3824462890625,1895.4371337890625,0.0,3179.702392578125,0.876844048500061,1.0,0.0,3.0,1.0,0.0
17835720,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9842763543128968,0.5187489986419678,0.4671766459941864,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9183560609817504,0.4260407388210296,0.4044040441513061,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9010983109474182,0.4037350118160248,0.2835962474346161,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8647865056991577,0.3573845326900482,0.3402309715747833,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7477933168411255,0.2278414517641067,1.0359103679656982,284.9508972167969,284.95001220703125,298.9525451660156,294.3259582519531,297.8649597167969,297.25341796875,284.9467468261719,1.0,0.5628334879875183,0.4821150302886963,0.4821150302886963,1.0,1.0,-3.039393424987793,1.0914146900177002,1.9479787349700928,0.4057648479938507,0.8853148221969604,0.8853148221969604,0.0,133.45591735839844,108.0,60630.89453125,0.0,2289.812255859375,1.0,279.1391906738281,283.2223205566406,297.3372802734375,301.1954040527344,293.1499938964844,293.1499938964844,278.8500061035156,29965.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760659694671631,1.0,0.0,0.0,3.552450180053711,3.5524721145629883,8.420720973845164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.5244140625,0.0,1383.3824462890625,1895.4371337890625,0.0,3179.702392578125,0.876844048500061,1.0,0.0,3.0,1.0,0.0
17835780,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525451660156,0.9990000128746032,0.5206416845321655,0.4588811695575714,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46258544921875,0.9482383728027344,0.4290735125541687,0.4060181677341461,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660949707031,0.927834451198578,0.404776930809021,0.2833339273929596,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737548828125,0.8884458541870117,0.3587534129619598,0.3404078483581543,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50421142578125,0.7667975425720215,0.2282179296016693,1.033480167388916,285.45953369140625,284.95001220703125,298.9678955078125,294.34283447265625,297.8708801269531,297.2564392089844,285.3235168457031,1.0,0.555700421333313,0.4807112514972687,0.4807112514972687,1.0,1.0,-3.035128116607666,1.0871341228485107,1.9479939937591555,0.398779422044754,1.0,1.0,0.0,122.37670135498048,96.0,61048.59765625,0.0,2219.784423828125,1.0,278.8619689941406,283.5613708496094,297.3160705566406,301.127685546875,293.1499938964844,293.1499938964844,278.54998779296875,26166.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776461482048035,1.0,0.0,0.0,3.274172067642212,3.274190902709961,7.153133196879935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.470703125,0.0,1087.856201171875,1895.4371337890625,0.0,3194.517333984375,0.8232485055923462,1.0,0.0,3.0,1.0,0.0
17835840,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525451660156,0.9990000128746032,0.5206416845321655,0.4588811695575714,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46258544921875,0.9482383728027344,0.4290735125541687,0.4060181677341461,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660949707031,0.927834451198578,0.404776930809021,0.2833339273929596,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737548828125,0.8884458541870117,0.3587534129619598,0.3404078483581543,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50421142578125,0.7667975425720215,0.2282179296016693,1.033480167388916,285.45953369140625,284.95001220703125,298.9678955078125,294.34283447265625,297.8708801269531,297.2564392089844,285.3235168457031,1.0,0.555700421333313,0.4807112514972687,0.4807112514972687,1.0,1.0,-3.035128116607666,1.0871341228485107,1.9479939937591555,0.398779422044754,1.0,1.0,0.0,122.37670135498048,96.0,61048.59765625,0.0,2219.784423828125,1.0,278.8619689941406,283.5613708496094,297.3160705566406,301.127685546875,293.1499938964844,293.1499938964844,278.54998779296875,26166.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776461482048035,1.0,0.0,0.0,3.274172067642212,3.274190902709961,7.153133196879935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.470703125,0.0,1087.856201171875,1895.4371337890625,0.0,3194.517333984375,0.8232485055923462,1.0,0.0,3.0,1.0,0.0
17835900,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.063232421875,0.9990000128746032,0.5244370102882385,0.4460914731025696,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.9593791961669922,0.4307703971862793,0.4076666533946991,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0226745605469,0.9387713074684144,0.4054828584194183,0.2838907837867737,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942932128906,0.8978354930877686,0.3595937490463257,0.3412113189697265,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8569030761719,0.7744207978248596,0.2285762131214141,1.034664273262024,286.0444641113281,284.95001220703125,298.9754943847656,294.3515319824219,297.879638671875,297.2674560546875,286.3343505859375,1.0,0.55076664686203,0.4800093472003937,0.4800093472003937,1.0,1.0,-3.0180230140686035,1.0784612894058228,1.9395618438720703,0.39753058552742,1.0,1.0,0.0,118.45104217529295,96.0,52588.06640625,0.0,2174.148681640625,1.0,278.628662109375,284.23980712890625,297.32275390625,300.64227294921875,293.1499938964844,293.1499938964844,278.54998779296875,49573.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878150999546051,1.0,0.0,0.0,2.115040302276612,2.115055084228516,2.984905904668267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.9560546875,0.0,460.8311767578125,1895.4371337890625,0.0,3199.25,0.6891973614692688,1.0,0.0,3.0,1.0,0.0
17835960,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.5304093956947327,0.4286563992500305,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9741426706314088,0.4330593049526214,0.4101308286190033,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.954403281211853,0.4069223701953888,0.2851329147815704,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9120920300483704,0.3610359728336334,0.3427685797214508,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7859909534454346,0.2293565273284912,1.0384502410888672,284.8960266113281,284.95001220703125,298.9830017089844,294.3603820800781,297.9012451171875,297.2986755371094,284.8698425292969,1.0,0.5463602542877197,0.4795572161674499,0.4795572161674499,1.0,1.0,-3.0079472064971924,1.073436260223389,1.9345108270645144,0.3947526216506958,0.2721142470836639,0.2721142470836639,0.0,113.53070068359376,116.0,60129.2421875,0.0,2131.212890625,1.0,278.5673217773437,283.1095275878906,297.3598022460937,301.2843322753906,293.1499938964844,293.1499938964844,278.8500061035156,32632.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765103816986084,1.0,0.0,0.0,3.171838521957397,3.1718575954437256,6.712981530654361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.091796875,0.0,1041.521240234375,1895.4371337890625,0.0,3183.869140625,0.7790951132774353,1.0,0.0,3.0,1.0,0.0
17836020,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9990000128746032,0.537981390953064,0.4260413646697998,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.9778040051460266,0.4353999197483063,0.4126070141792297,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9572136402130128,0.407434344291687,0.285731554031372,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.9154338240623474,0.3620718419551849,0.3439892530441284,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.7883147597312927,0.2297809869050979,1.041045308113098,284.9538269042969,284.95001220703125,298.9967041015625,294.3769836425781,297.9226379394531,297.3256530761719,284.9473571777344,1.0,0.5476233959197998,0.4787253439426422,0.4787253439426422,1.0,1.0,-3.0130412578582764,1.073811650276184,1.9392296075820925,0.3935149013996124,0.7406976819038391,0.7406976819038391,0.0,113.04427337646484,116.0,59762.48046875,0.0,2137.64306640625,1.0,278.8305053710937,283.20294189453125,297.36895751953125,301.1603698730469,293.1499938964844,293.1499938964844,278.8500061035156,28283.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686491847038269,1.0,0.0,0.0,3.2657580375671387,3.265777349472046,7.116416327335173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.7314453125,0.0,1094.56591796875,1895.4371337890625,0.0,3110.13916015625,0.8067067265510559,1.0,0.0,3.0,1.0,0.0
17836080,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9990000128746032,0.5381686687469482,0.4270645081996918,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9771639108657836,0.4354549646377563,0.4127103686332702,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.95634663105011,0.4073112905025482,0.2856894135475158,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9146105051040648,0.3620313107967376,0.3440006375312805,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7876560688018799,0.229728564620018,1.0410040616989136,284.9504089355469,284.95001220703125,298.9978942871094,294.3784484863281,297.9222106933594,297.324462890625,284.95928955078125,1.0,0.5480164885520935,0.4786529839038849,0.4786529839038849,1.0,1.0,-3.014307975769043,1.0741708278656006,1.9401371479034424,0.393597275018692,0.7178254723548889,0.7178254723548889,0.0,113.3533706665039,136.0,59055.0390625,0.0,2141.447265625,1.0,278.8349609375,283.2167053222656,297.3768005371094,301.16632080078125,293.1499938964844,293.1499938964844,279.1499938964844,35636.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692156076431274,1.0,0.0,0.0,3.1867475509643555,3.186767339706421,6.776238024031045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.6923828125,0.0,1073.892578125,1895.4371337890625,0.0,3115.452392578125,0.7891359925270081,1.0,0.0,3.0,1.0,0.0
17836140,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.9990000128746032,0.5382143259048462,0.4481644034385681,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.9632585644721984,0.4371814727783203,0.4143635630607605,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.9390474557876588,0.4069183468818664,0.2854287624359131,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.8992592096328735,0.362343817949295,0.3443810045719147,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.7747619152069092,0.2294971346855163,1.0408250093460083,284.966796875,284.95001220703125,299.0126037597656,294.3969421386719,297.9141845703125,297.3044738769531,284.96240234375,1.0,0.5560535788536072,0.4777487516403198,0.4777487516403198,1.0,1.0,-3.041567087173462,1.0832442045211792,1.9583228826522827,0.3965199589729309,0.9854426383972168,0.9854426383972168,0.0,119.90680694580078,154.0,60454.984375,0.0,2223.5302734375,1.0,279.138671875,283.23175048828125,297.4119567871094,301.2401733398437,293.1499938964844,293.1499938964844,278.8500061035156,28249.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696852922439575,1.0,0.0,0.0,3.536461114883423,3.536482572555542,8.34509023661667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.4091796875,0.0,1354.291748046875,1895.4371337890625,0.0,3119.858154296875,0.8736951351165771,1.0,0.0,3.0,1.0,0.0
17836200,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.9990000128746032,0.5382143259048462,0.4481644034385681,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.9632585644721984,0.4371814727783203,0.4143635630607605,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.9390474557876588,0.4069183468818664,0.2854287624359131,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.8992592096328735,0.362343817949295,0.3443810045719147,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.7747619152069092,0.2294971346855163,1.0408250093460083,284.966796875,284.95001220703125,299.0126037597656,294.3969421386719,297.9141845703125,297.3044738769531,284.96240234375,1.0,0.5560535788536072,0.4777487516403198,0.4777487516403198,1.0,1.0,-3.041567087173462,1.0832442045211792,1.9583228826522827,0.3965199589729309,0.9854426383972168,0.9854426383972168,0.0,119.90680694580078,154.0,60454.984375,0.0,2223.5302734375,1.0,279.138671875,283.23175048828125,297.4119567871094,301.2401733398437,293.1499938964844,293.1499938964844,278.8500061035156,28249.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696852922439575,1.0,0.0,0.0,3.536461114883423,3.536482572555542,8.34509023661667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.4091796875,0.0,1354.291748046875,1895.4371337890625,0.0,3119.858154296875,0.8736951351165771,1.0,0.0,3.0,1.0,0.0
17836260,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.459716796875,0.9990000128746032,0.5330244898796082,0.478873461484909,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4491271972656,0.9419364333152772,0.4394353926181793,0.4164964854717254,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44415283203125,0.9152250289916992,0.407138854265213,0.2855658531188965,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4355163574219,0.8795631527900696,0.3630668520927429,0.345132976770401,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866882324219,0.7577852010726929,0.2293735593557357,1.0412153005599976,285.4517822265625,284.95001220703125,299.0272216796875,294.4158020019531,297.8931579589844,297.2643127441406,285.5163269042969,1.0,0.5678451657295227,0.4764206707477569,0.4764206707477569,1.0,1.0,-3.0825815200805664,1.096885085105896,1.98569655418396,0.4011189937591553,1.0,1.0,0.0,130.07618713378906,172.0,58962.09765625,0.0,2351.2646484375,1.0,278.8612670898437,283.75115966796875,297.4302062988281,301.1328125,293.1499938964844,293.1499938964844,279.1499938964844,34403.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781425356864929,1.0,0.0,0.0,2.9442317485809326,2.944249391555786,5.784120844509744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.3115234375,0.0,870.950927734375,1895.4371337890625,0.0,3199.1708984375,0.8039249777793884,1.0,0.0,3.0,1.0,0.0
17836320,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.459716796875,0.9990000128746032,0.5330244898796082,0.478873461484909,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4491271972656,0.9419364333152772,0.4394353926181793,0.4164964854717254,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44415283203125,0.9152250289916992,0.407138854265213,0.2855658531188965,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4355163574219,0.8795631527900696,0.3630668520927429,0.345132976770401,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866882324219,0.7577852010726929,0.2293735593557357,1.0412153005599976,285.4517822265625,284.95001220703125,299.0272216796875,294.4158020019531,297.8931579589844,297.2643127441406,285.5163269042969,1.0,0.5678451657295227,0.4764206707477569,0.4764206707477569,1.0,1.0,-3.0825815200805664,1.096885085105896,1.98569655418396,0.4011189937591553,1.0,1.0,0.0,130.07618713378906,172.0,58962.09765625,0.0,2351.2646484375,1.0,278.8612670898437,283.75115966796875,297.4302062988281,301.1328125,293.1499938964844,293.1499938964844,279.1499938964844,34403.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781425356864929,1.0,0.0,0.0,2.9442317485809326,2.944249391555786,5.784120844509744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.3115234375,0.0,870.950927734375,1895.4371337890625,0.0,3199.1708984375,0.8039249777793884,1.0,0.0,3.0,1.0,0.0
17836380,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9678493142127992,0.5285436511039734,0.4772333800792694,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9053144454956056,0.4420092701911926,0.4198769032955169,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8812537789344788,0.407772421836853,0.2867292463779449,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8490294218063354,0.3640974164009094,0.3470123708248138,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7323389053344727,0.2294332683086395,1.0453835725784302,284.99560546875,284.95001220703125,299.041748046875,294.43487548828125,297.88409423828125,297.2443542480469,284.9910583496094,1.0,0.5798105597496033,0.4750925898551941,0.4750925898551941,1.0,1.0,-3.0950417518615723,1.0989478826522827,1.99609375,0.4012289047241211,1.0,1.0,0.0,147.7108154296875,190.0,61600.203125,0.0,2466.170654296875,1.0,279.140869140625,283.2461242675781,297.4456787109375,301.3616638183594,293.1499938964844,293.1499938964844,278.8500061035156,29098.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770650625228882,1.0,0.0,0.0,3.593008756637573,3.593031167984009,8.61409944263869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.095703125,0.0,1419.8509521484375,1895.4371337890625,0.0,3189.069580078125,0.8871460556983948,1.0,0.0,3.0,1.0,0.0
17836440,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9678493142127992,0.5285436511039734,0.4772333800792694,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9053144454956056,0.4420092701911926,0.4198769032955169,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8812537789344788,0.407772421836853,0.2867292463779449,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8490294218063354,0.3640974164009094,0.3470123708248138,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7323389053344727,0.2294332683086395,1.0453835725784302,284.99560546875,284.95001220703125,299.041748046875,294.43487548828125,297.88409423828125,297.2443542480469,284.9910583496094,1.0,0.5798105597496033,0.4750925898551941,0.4750925898551941,1.0,1.0,-3.0950417518615723,1.0989478826522827,1.99609375,0.4012289047241211,1.0,1.0,0.0,147.7108154296875,190.0,61600.203125,0.0,2466.170654296875,1.0,279.140869140625,283.2461242675781,297.4456787109375,301.3616638183594,293.1499938964844,293.1499938964844,278.8500061035156,29098.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770650625228882,1.0,0.0,0.0,3.593008756637573,3.593031167984009,8.61409944263869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.095703125,0.0,1419.8509521484375,1895.4371337890625,0.0,3189.069580078125,0.8871460556983948,1.0,0.0,3.0,1.0,0.0
17836500,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112731933594,0.9485411047935486,0.5270313024520874,0.4757916629314422,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044982910156,0.8893799185752869,0.4428257644176483,0.4209953546524048,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008361816406,0.8654049038887024,0.4075677990913391,0.286847323179245,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952209472656,0.8349319696426392,0.3641919195652008,0.3474701046943664,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1645812988281,0.7202724814414978,0.2291713953018188,1.0460436344146729,285.2060241699219,284.95001220703125,299.04901123046875,294.4444580078125,297.8803100585937,297.23565673828125,285.2642517089844,1.0,0.5854383707046509,0.4744285643100738,0.4744285643100738,1.0,1.0,-3.0944833755493164,1.0972943305969238,1.9971890449523928,0.3997493386268616,1.0,1.0,0.0,157.44705200195312,190.0,60091.18359375,0.0,2517.84228515625,1.0,278.9049072265625,283.51629638671875,297.47955322265625,301.3731689453125,293.1499938964844,293.1499938964844,278.8500061035156,37187.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829919099807739,1.0,0.0,0.0,3.141242504119873,3.1412622928619385,6.584098173334496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.8310546875,0.0,1045.0382080078125,1895.4371337890625,0.0,3244.61279296875,0.8377511501312256,1.0,0.0,3.0,1.0,0.0
17836560,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.9323908686637878,0.5263427495956421,0.4754713177680969,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.877021312713623,0.4438785910606384,0.4224119782447815,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.8532196879386902,0.4076287448406219,0.2872069776058197,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.823996901512146,0.3644882440567016,0.3481600284576416,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7101853489875793,0.2290451228618621,1.0473051071166992,284.9728088378906,284.95001220703125,299.0563049316406,294.4540710449219,297.8798828125,297.2325439453125,285.09735107421875,1.0,0.5911938548088074,0.4735886454582214,0.4735886454582214,1.0,1.0,-3.0985772609710693,1.0971311330795288,2.001446008682251,0.3987506628036499,0.947446346282959,0.947446346282959,0.0,166.42579650878906,208.0,55017.6875,0.0,2573.14306640625,1.0,278.860107421875,283.3199157714844,297.4840087890625,301.4052429199219,293.1499938964844,293.1499938964844,279.1499938964844,83853.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855206370353699,1.0,0.0,0.0,2.661726713180542,2.6617510318756104,4.727377529434307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.47509765625,0.0,947.6378784179688,1895.4371337890625,0.0,3268.293212890625,0.6985082626342773,1.0,0.0,3.0,1.0,0.0
17836620,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.905783474445343,0.5263590812683105,0.4759373962879181,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8568907380104065,0.446527361869812,0.4255299270153045,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8335138559341431,0.4083532392978668,0.2881704866886139,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8050258755683899,0.3655539453029632,0.3497968912124634,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.691936194896698,0.2291261106729507,1.05072283744812,285.0059509277344,284.95001220703125,299.0708923339844,294.4732971191406,297.88311767578125,297.2324523925781,285.001220703125,1.0,0.6028627753257751,0.471908837556839,0.471908837556839,1.0,1.0,-3.1101198196411133,1.098050832748413,2.012068748474121,0.3973251581192016,1.0,1.0,0.0,184.1666259765625,211.0,61866.1953125,0.0,2689.634765625,1.0,279.1396789550781,283.24822998046875,297.4691467285156,301.4022216796875,293.1499938964844,293.1499938964844,278.8500061035156,29269.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788454532623291,1.0,0.0,0.0,3.603562831878662,3.603585004806519,8.664778761158232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.2509765625,0.0,1432.3990478515625,1895.4371337890625,0.0,3205.759765625,0.8896517157554626,1.0,0.0,3.0,1.0,0.0
17836680,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.905783474445343,0.5263590812683105,0.4759373962879181,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8568907380104065,0.446527361869812,0.4255299270153045,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8335138559341431,0.4083532392978668,0.2881704866886139,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8050258755683899,0.3655539453029632,0.3497968912124634,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.691936194896698,0.2291261106729507,1.05072283744812,285.0059509277344,284.95001220703125,299.0708923339844,294.4732971191406,297.88311767578125,297.2324523925781,285.001220703125,1.0,0.6028627753257751,0.471908837556839,0.471908837556839,1.0,1.0,-3.1101198196411133,1.098050832748413,2.012068748474121,0.3973251581192016,1.0,1.0,0.0,184.1666259765625,211.0,61866.1953125,0.0,2689.634765625,1.0,279.1396789550781,283.24822998046875,297.4691467285156,301.4022216796875,293.1499938964844,293.1499938964844,278.8500061035156,29269.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788454532623291,1.0,0.0,0.0,3.603562831878662,3.603585004806519,8.664778761158232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.2509765625,0.0,1432.3990478515625,1895.4371337890625,0.0,3205.759765625,0.8896517157554626,1.0,0.0,3.0,1.0,0.0
17836740,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8909648060798645,0.5251968502998352,0.4753960072994232,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.8454811573028564,0.4483201801776886,0.4277459979057312,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8217186331748962,0.4081465005874634,0.2884231507778168,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.7928811311721802,0.3658713102340698,0.3506239354610443,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6806305050849915,0.2286839634180069,1.0511863231658936,284.9227905273437,284.95001220703125,299.0855712890625,294.4924621582031,297.88134765625,297.22491455078125,284.9952087402344,1.0,0.6097986698150635,0.4702290296554565,0.4702290296554565,1.0,1.0,-3.1139936447143555,1.0958844423294067,2.0181093215942383,0.394586831331253,0.616938054561615,0.616938054561615,0.0,196.18418884277344,199.0,57150.70703125,0.0,2761.1455078125,1.0,278.8597106933594,283.2223205566406,297.51806640625,301.5132751464844,293.1499938964844,293.1499938964844,279.1499938964844,80655.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863462209701538,1.0,0.0,0.0,2.9068894386291504,2.9069149494171143,5.638328275381355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.17333984375,0.0,1119.004150390625,1895.4371337890625,0.0,3276.021728515625,0.7222278714179993,1.0,0.0,3.0,1.0,0.0
17836800,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8909648060798645,0.5251968502998352,0.4753960072994232,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.8454811573028564,0.4483201801776886,0.4277459979057312,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8217186331748962,0.4081465005874634,0.2884231507778168,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.7928811311721802,0.3658713102340698,0.3506239354610443,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6806305050849915,0.2286839634180069,1.0511863231658936,284.9227905273437,284.95001220703125,299.0855712890625,294.4924621582031,297.88134765625,297.22491455078125,284.9952087402344,1.0,0.6097986698150635,0.4702290296554565,0.4702290296554565,1.0,1.0,-3.1139936447143555,1.0958844423294067,2.0181093215942383,0.394586831331253,0.616938054561615,0.616938054561615,0.0,196.18418884277344,199.0,57150.70703125,0.0,2761.1455078125,1.0,278.8597106933594,283.2223205566406,297.51806640625,301.5132751464844,293.1499938964844,293.1499938964844,279.1499938964844,80655.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863462209701538,1.0,0.0,0.0,2.9068894386291504,2.9069149494171143,5.638328275381355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.17333984375,0.0,1119.004150390625,1895.4371337890625,0.0,3276.021728515625,0.7222278714179993,1.0,0.0,3.0,1.0,0.0
