time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836860,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.890326201915741,0.5254404544830322,0.4755240976810455,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8463554978370667,0.450939804315567,0.4301477372646332,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8215051889419556,0.408854216337204,0.288864254951477,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7929529547691345,0.3669057190418243,0.3515450656414032,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6800950765609741,0.2287616431713104,1.051338791847229,285.0059509277344,284.95001220703125,299.1004333496094,294.511474609375,297.8857421875,297.22613525390625,285.0016784667969,1.0,0.6104294061660767,0.4689023196697235,0.4689023196697235,1.0,1.0,-3.1188597679138184,1.0948386192321775,2.0240211486816406,0.3927034139633178,1.0,1.0,0.0,197.0242462158203,187.0,61999.3125,0.0,2775.356689453125,1.0,279.13995361328125,283.24615478515625,297.5032653808594,301.4476318359375,293.1499938964844,293.1499938964844,278.8500061035156,29402.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789607286453247,1.0,0.0,0.0,3.61377215385437,3.6137945652008057,8.713944907867699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.6923828125,0.0,1444.360107421875,1895.4371337890625,0.0,3206.84033203125,0.8924034833908081,1.0,0.0,3.0,1.0,0.0
17836920,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.890326201915741,0.5254404544830322,0.4755240976810455,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8463554978370667,0.450939804315567,0.4301477372646332,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8215051889419556,0.408854216337204,0.288864254951477,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7929529547691345,0.3669057190418243,0.3515450656414032,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6800950765609741,0.2287616431713104,1.051338791847229,285.0059509277344,284.95001220703125,299.1004333496094,294.511474609375,297.8857421875,297.22613525390625,285.0016784667969,1.0,0.6104294061660767,0.4689023196697235,0.4689023196697235,1.0,1.0,-3.1188597679138184,1.0948386192321775,2.0240211486816406,0.3927034139633178,1.0,1.0,0.0,197.0242462158203,187.0,61999.3125,0.0,2775.356689453125,1.0,279.13995361328125,283.24615478515625,297.5032653808594,301.4476318359375,293.1499938964844,293.1499938964844,278.8500061035156,29402.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789607286453247,1.0,0.0,0.0,3.61377215385437,3.6137945652008057,8.713944907867699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.6923828125,0.0,1444.360107421875,1895.4371337890625,0.0,3206.84033203125,0.8924034833908081,1.0,0.0,3.0,1.0,0.0
17836980,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.89494389295578,0.5244677662849426,0.4745694398880005,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8520767092704773,0.452850341796875,0.4318177103996277,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8257701992988586,0.4087946116924286,0.2887338101863861,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7978309988975525,0.3673394918441772,0.3518224060535431,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6837655305862427,0.2284643501043319,1.0492949485778809,284.9189147949219,284.95001220703125,299.115478515625,294.5302124023437,297.8859558105469,297.2211303710937,284.9857177734375,1.0,0.6075264811515808,0.4675755798816681,0.4675755798816681,1.0,1.0,-3.1174416542053223,1.091325759887695,2.026115894317627,0.3896894454956054,0.5905863046646118,0.5905863046646118,0.0,192.4932556152344,175.0,57460.85546875,0.0,2748.43408203125,1.0,278.8596496582031,283.2115173339844,297.5526123046875,301.55767822265625,293.1499938964844,293.1499938964844,279.1499938964844,79587.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885753870010376,1.0,0.0,0.0,2.941659688949585,2.941685438156128,5.774019200543989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.99072265625,0.0,1141.5015869140625,1895.4371337890625,0.0,3270.4765625,0.7274944186210632,1.0,0.0,3.0,1.0,0.0
17837040,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.89494389295578,0.5244677662849426,0.4745694398880005,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8520767092704773,0.452850341796875,0.4318177103996277,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8257701992988586,0.4087946116924286,0.2887338101863861,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7978309988975525,0.3673394918441772,0.3518224060535431,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6837655305862427,0.2284643501043319,1.0492949485778809,284.9189147949219,284.95001220703125,299.115478515625,294.5302124023437,297.8859558105469,297.2211303710937,284.9857177734375,1.0,0.6075264811515808,0.4675755798816681,0.4675755798816681,1.0,1.0,-3.1174416542053223,1.091325759887695,2.026115894317627,0.3896894454956054,0.5905863046646118,0.5905863046646118,0.0,192.4932556152344,175.0,57460.85546875,0.0,2748.43408203125,1.0,278.8596496582031,283.2115173339844,297.5526123046875,301.55767822265625,293.1499938964844,293.1499938964844,279.1499938964844,79587.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885753870010376,1.0,0.0,0.0,2.941659688949585,2.941685438156128,5.774019200543989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.99072265625,0.0,1141.5015869140625,1895.4371337890625,0.0,3270.4765625,0.7274944186210632,1.0,0.0,3.0,1.0,0.0
17837100,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8999443650245667,0.5253022909164429,0.4746153056621551,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8572898507118225,0.4545958042144775,0.4329482913017273,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8300701975822449,0.4096145033836365,0.2889077961444855,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8025435209274292,0.3682206571102142,0.3521959185600281,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.6876186728477478,0.2287697046995163,1.048933506011963,285.0746154785156,284.95001220703125,299.12310791015625,294.5394287109375,297.89117431640625,297.2262878417969,285.0646667480469,1.0,0.6054276823997498,0.4669122397899627,0.4669122397899627,1.0,1.0,-3.1190688610076904,1.0904982089996338,2.0285706520080566,0.3884297907352447,1.0,1.0,0.0,188.4643096923828,175.0,61629.09375,0.0,2730.257080078125,1.0,279.0908203125,283.30255126953125,297.50445556640625,301.3855895996094,293.1499938964844,293.1499938964844,279.1499938964844,28077.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778634667396545,1.0,0.0,0.0,3.5004615783691406,3.5004827976226807,8.17605723568704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.2333984375,0.0,1316.22705078125,1895.4371337890625,0.0,3196.5546875,0.8662164211273193,1.0,0.0,3.0,1.0,0.0
17837160,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.90544331073761,0.5247687697410583,0.4744318425655365,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8630511164665222,0.4555796980857849,0.4339677393436432,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8348127603530884,0.4096265435218811,0.2890014946460724,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8077031373977661,0.3684865534305572,0.3524937927722931,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6919275522232056,0.2287048697471618,1.048469305038452,285.0062561035156,284.95001220703125,299.1307983398437,294.5485534667969,297.8916320800781,297.22412109375,285.0015869140625,1.0,0.6030089855194092,0.4663066864013672,0.4663066864013672,1.0,1.0,-3.1199967861175537,1.0894911289215088,2.030505657196045,0.3873868286609649,1.0,1.0,0.0,184.1015625,163.0,62018.76953125,0.0,2708.87890625,1.0,279.140625,283.24664306640625,297.5379943847656,301.483154296875,293.1499938964844,293.1499938964844,278.8500061035156,29469.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779760003089905,1.0,0.0,0.0,3.616681098937988,3.616703748703003,8.727979547984432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.5439453125,0.0,1447.9996337890625,1895.4371337890625,0.0,3197.60986328125,0.8927335739135742,1.0,0.0,3.0,1.0,0.0
17837220,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.918316125869751,0.523733377456665,0.4732504189014435,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8758426308631897,0.4575275480747223,0.4354899823665619,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8452911972999573,0.4096124768257141,0.2887694239616394,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.8184272050857544,0.368970662355423,0.3526366055011749,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.7013570070266724,0.2285223752260208,1.0460799932479858,284.94207763671875,284.95001220703125,299.1464538574219,294.5664367675781,297.8927307128906,297.2200622558594,285.0426025390625,1.0,0.5972298383712769,0.4650956094264984,0.4650956094264984,1.0,1.0,-3.117428779602051,1.0857692956924438,2.0316593647003174,0.384309858083725,0.7432710528373718,0.7432710528373718,0.0,174.65145874023438,151.0,55895.65625,0.0,2653.54443359375,1.0,278.859619140625,283.26226806640625,297.587158203125,301.5602722167969,293.1499938964844,293.1499938964844,279.1499938964844,85940.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846921324729919,1.0,0.0,0.0,2.763031482696533,2.763056993484497,5.094071298117342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.39013671875,0.0,1034.9901123046875,1895.4371337890625,0.0,3260.5361328125,0.7041570544242859,1.0,0.0,3.0,1.0,0.0
17837280,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.918316125869751,0.523733377456665,0.4732504189014435,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8758426308631897,0.4575275480747223,0.4354899823665619,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8452911972999573,0.4096124768257141,0.2887694239616394,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.8184272050857544,0.368970662355423,0.3526366055011749,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.7013570070266724,0.2285223752260208,1.0460799932479858,284.94207763671875,284.95001220703125,299.1464538574219,294.5664367675781,297.8927307128906,297.2200622558594,285.0426025390625,1.0,0.5972298383712769,0.4650956094264984,0.4650956094264984,1.0,1.0,-3.117428779602051,1.0857692956924438,2.0316593647003174,0.384309858083725,0.7432710528373718,0.7432710528373718,0.0,174.65145874023438,151.0,55895.65625,0.0,2653.54443359375,1.0,278.859619140625,283.26226806640625,297.587158203125,301.5602722167969,293.1499938964844,293.1499938964844,279.1499938964844,85940.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846921324729919,1.0,0.0,0.0,2.763031482696533,2.763056993484497,5.094071298117342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.39013671875,0.0,1034.9901123046875,1895.4371337890625,0.0,3260.5361328125,0.7041570544242859,1.0,0.0,3.0,1.0,0.0
17837340,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.937524676322937,0.5241450667381287,0.4731087684631347,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8935521841049194,0.4604047536849975,0.4376680552959442,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8604012131690979,0.4106025993824005,0.2890650331974029,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8327258229255676,0.3702555894851684,0.3533267378807068,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7143405079841614,0.2289252877235412,1.045460820198059,285.0084228515625,284.95001220703125,299.1624755859375,294.583740234375,297.8997497558594,297.2247009277344,285.0038452148437,1.0,0.5911532044410706,0.4638845324516296,0.4638845324516296,1.0,1.0,-3.120315790176392,1.0841838121414185,2.0361320972442627,0.3820711374282837,1.0,1.0,0.0,163.46510314941406,139.0,61996.56640625,0.0,2599.68115234375,1.0,279.1399230957031,283.2497863769531,297.5733337402344,301.5177307128906,293.1499938964844,293.1499938964844,278.8500061035156,29441.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766936659812927,1.0,0.0,0.0,3.614426612854004,3.61444902420044,8.71710142291704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.099609375,0.0,1445.35546875,1895.4371337890625,0.0,3185.587646484375,0.8922610878944397,1.0,0.0,3.0,1.0,0.0
17837400,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.937524676322937,0.5241450667381287,0.4731087684631347,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8935521841049194,0.4604047536849975,0.4376680552959442,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8604012131690979,0.4106025993824005,0.2890650331974029,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8327258229255676,0.3702555894851684,0.3533267378807068,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7143405079841614,0.2289252877235412,1.045460820198059,285.0084228515625,284.95001220703125,299.1624755859375,294.583740234375,297.8997497558594,297.2247009277344,285.0038452148437,1.0,0.5911532044410706,0.4638845324516296,0.4638845324516296,1.0,1.0,-3.120315790176392,1.0841838121414185,2.0361320972442627,0.3820711374282837,1.0,1.0,0.0,163.46510314941406,139.0,61996.56640625,0.0,2599.68115234375,1.0,279.1399230957031,283.2497863769531,297.5733337402344,301.5177307128906,293.1499938964844,293.1499938964844,278.8500061035156,29441.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766936659812927,1.0,0.0,0.0,3.614426612854004,3.61444902420044,8.71710142291704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.099609375,0.0,1445.35546875,1895.4371337890625,0.0,3185.587646484375,0.8922610878944397,1.0,0.0,3.0,1.0,0.0
17837460,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9567148089408876,0.5230420827865601,0.4718210995197296,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.9128569960594176,0.4623728990554809,0.4391616880893707,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8767701983451843,0.4106165170669555,0.288817286491394,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8479719161987305,0.3707694411277771,0.3534495532512665,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7268602252006531,0.2288202494382858,1.043194055557251,284.9335632324219,284.95001220703125,299.17889404296875,294.6003723144531,297.90142822265625,297.2211303710937,285.02099609375,1.0,0.5844736099243164,0.4627289474010467,0.4627289474010467,1.0,1.0,-3.117689847946167,1.0805469751358032,2.037142753601074,0.3790168762207031,0.6877729296684265,0.6877729296684265,0.0,152.5712432861328,127.0,56404.2734375,0.0,2536.64013671875,1.0,278.8595886230469,283.24200439453125,297.6219177246094,301.607666015625,293.1499938964844,293.1499938964844,279.1499938964844,84450.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835499882698059,1.0,0.0,0.0,2.82585072517395,2.825876235961914,5.328337806531636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.9443359375,0.0,1075.67529296875,1895.4371337890625,0.0,3249.840087890625,0.7108691930770874,1.0,0.0,3.0,1.0,0.0
17837520,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9567148089408876,0.5230420827865601,0.4718210995197296,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.9128569960594176,0.4623728990554809,0.4391616880893707,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8767701983451843,0.4106165170669555,0.288817286491394,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8479719161987305,0.3707694411277771,0.3534495532512665,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7268602252006531,0.2288202494382858,1.043194055557251,284.9335632324219,284.95001220703125,299.17889404296875,294.6003723144531,297.90142822265625,297.2211303710937,285.02099609375,1.0,0.5844736099243164,0.4627289474010467,0.4627289474010467,1.0,1.0,-3.117689847946167,1.0805469751358032,2.037142753601074,0.3790168762207031,0.6877729296684265,0.6877729296684265,0.0,152.5712432861328,127.0,56404.2734375,0.0,2536.64013671875,1.0,278.8595886230469,283.24200439453125,297.6219177246094,301.607666015625,293.1499938964844,293.1499938964844,279.1499938964844,84450.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835499882698059,1.0,0.0,0.0,2.82585072517395,2.825876235961914,5.328337806531636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.9443359375,0.0,1075.67529296875,1895.4371337890625,0.0,3249.840087890625,0.7108691930770874,1.0,0.0,3.0,1.0,0.0
17837580,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9795745015144348,0.5233054757118225,0.4715129435062408,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.940545380115509,0.4652152955532074,0.4412771165370941,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8990727663040161,0.4115707576274872,0.2890659868717193,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8689159750938416,0.3720287680625915,0.3540875911712646,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7432536482810974,0.2292467951774597,1.0425649881362915,285.0054931640625,284.95001220703125,299.1958312988281,294.6162109375,297.9085693359375,297.2254333496094,285.0009460449219,1.0,0.5778369903564453,0.4615733623504638,0.4615733623504638,1.0,1.0,-3.1201705932617188,1.0789055824279783,2.04126501083374,0.3767669200897217,1.0,1.0,0.0,140.64073181152344,115.0,62013.99609375,0.0,2477.925048828125,1.0,279.1392517089844,283.2437438964844,297.60595703125,301.55157470703125,293.1499938964844,293.1499938964844,278.8500061035156,29501.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758151531219482,1.0,0.0,0.0,3.6173312664031982,3.617353916168213,8.731117873139738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.189453125,0.0,1448.9390869140625,1895.4371337890625,0.0,3177.350341796875,0.8929869532585144,1.0,0.0,3.0,1.0,0.0
17837640,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9795745015144348,0.5233054757118225,0.4715129435062408,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.940545380115509,0.4652152955532074,0.4412771165370941,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8990727663040161,0.4115707576274872,0.2890659868717193,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8689159750938416,0.3720287680625915,0.3540875911712646,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7432536482810974,0.2292467951774597,1.0425649881362915,285.0054931640625,284.95001220703125,299.1958312988281,294.6162109375,297.9085693359375,297.2254333496094,285.0009460449219,1.0,0.5778369903564453,0.4615733623504638,0.4615733623504638,1.0,1.0,-3.1201705932617188,1.0789055824279783,2.04126501083374,0.3767669200897217,1.0,1.0,0.0,140.64073181152344,115.0,62013.99609375,0.0,2477.925048828125,1.0,279.1392517089844,283.2437438964844,297.60595703125,301.55157470703125,293.1499938964844,293.1499938964844,278.8500061035156,29501.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758151531219482,1.0,0.0,0.0,3.6173312664031982,3.617353916168213,8.731117873139738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.189453125,0.0,1448.9390869140625,1895.4371337890625,0.0,3177.350341796875,0.8929869532585144,1.0,0.0,3.0,1.0,0.0
17837700,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15625,0.9891391396522522,0.522487461566925,0.4706153571605682,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15155029296875,0.9537817239761353,0.4660611450672149,0.441892147064209,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.9103702306747437,0.4114362299442291,0.2888458669185638,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.8795471787452698,0.3721761107444763,0.3540512025356293,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.7515350580215454,0.2291405797004699,1.0412517786026,285.1513366699219,284.95001220703125,299.2044677734375,294.6238098144531,297.9085388183594,297.2221069335937,285.2295227050781,1.0,0.5743160247802734,0.4609955549240112,0.4609955549240112,1.0,1.0,-3.117947816848755,1.0767229795455933,2.041224718093872,0.3751208186149597,1.0,1.0,0.0,135.18606567382812,115.0,59837.3515625,0.0,2444.67578125,1.0,278.90313720703125,283.4699401855469,297.6479797363281,301.5805969238281,293.1499938964844,293.1499938964844,278.8500061035156,41603.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809938430786133,1.0,0.0,0.0,3.1107473373413086,3.110767364501953,6.456880896621442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.7421875,0.0,1047.634521484375,1895.4371337890625,0.0,3225.893798828125,0.834354043006897,1.0,0.0,3.0,1.0,0.0
17837760,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9990000128746032,0.5221803784370422,0.4697782099246979,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.968435525894165,0.4672061800956726,0.4427798688411712,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9251270294189452,0.4116211533546448,0.2888336479663849,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.8924334049224854,0.3725693225860595,0.3542223870754242,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.7617257237434387,0.2291951328516006,1.0404773950576782,284.9414978027344,284.95001220703125,299.2132873535156,294.63116455078125,297.91082763671875,297.2222595214844,285.03839111328125,1.0,0.5707939267158508,0.4604511559009552,0.4604511559009552,1.0,1.0,-3.1172752380371094,1.0752135515213013,2.0420615673065186,0.3738147020339966,0.740306556224823,0.740306556224823,0.0,129.38157653808594,118.0,55955.78515625,0.0,2412.5322265625,1.0,278.859619140625,283.25665283203125,297.652099609375,301.6280822753906,293.1499938964844,293.1499938964844,279.1499938964844,85963.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882533609867096,1.0,0.0,0.0,2.776905059814453,2.776930332183838,5.145355430613563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.86083984375,0.0,1045.8656005859375,1895.4371337890625,0.0,3240.319580078125,0.7048794031143188,1.0,0.0,3.0,1.0,0.0
17837820,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9990000128746032,0.5244592428207397,0.4600870013236999,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9775699973106384,0.4699755609035492,0.4452286660671234,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9344720244407654,0.4125061631202698,0.2893336117267608,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9007018208503723,0.3737625479698181,0.3551954925060272,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7681245803833008,0.2295980006456375,1.041567087173462,284.9894714355469,284.95001220703125,299.2313232421875,294.6451416015625,297.9181213378906,297.2268371582031,284.9839172363281,1.0,0.5672914385795593,0.4593623578548431,0.4593623578548431,1.0,1.0,-3.1045689582824707,1.0677086114883425,2.036860227584839,0.3700610697269439,1.0,1.0,0.0,125.81118774414062,121.0,61796.125,0.0,2375.169189453125,1.0,279.14013671875,283.22998046875,297.6341247558594,301.5736083984375,293.1499938964844,293.1499938964844,278.8500061035156,29410.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745353817939758,1.0,0.0,0.0,3.6189253330230713,3.618947744369507,8.738814472053491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.23046875,0.0,1449.984130859375,1895.4371337890625,0.0,3165.349609375,0.8931129574775696,1.0,0.0,3.0,1.0,0.0
17837880,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9990000128746032,0.5244592428207397,0.4600870013236999,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9775699973106384,0.4699755609035492,0.4452286660671234,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9344720244407654,0.4125061631202698,0.2893336117267608,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9007018208503723,0.3737625479698181,0.3551954925060272,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7681245803833008,0.2295980006456375,1.041567087173462,284.9894714355469,284.95001220703125,299.2313232421875,294.6451416015625,297.9181213378906,297.2268371582031,284.9839172363281,1.0,0.5672914385795593,0.4593623578548431,0.4593623578548431,1.0,1.0,-3.1045689582824707,1.0677086114883425,2.036860227584839,0.3700610697269439,1.0,1.0,0.0,125.81118774414062,121.0,61796.125,0.0,2375.169189453125,1.0,279.14013671875,283.22998046875,297.6341247558594,301.5736083984375,293.1499938964844,293.1499938964844,278.8500061035156,29410.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745353817939758,1.0,0.0,0.0,3.6189253330230713,3.618947744369507,8.738814472053491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.23046875,0.0,1449.984130859375,1895.4371337890625,0.0,3165.349609375,0.8931129574775696,1.0,0.0,3.0,1.0,0.0
17837940,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.9990000128746032,0.5263296365737915,0.4526143670082092,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13153076171875,0.9834517240524292,0.4719099402427673,0.4469667375087738,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.9403071999549866,0.4124971628189087,0.2892738878726959,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.9061926007270812,0.3742452561855316,0.3555807471275329,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.7722271680831909,0.2295472770929336,1.0410172939300537,285.1300048828125,284.95001220703125,299.25,294.65802001953125,297.9211730957031,297.2241516113281,285.33514404296875,1.0,0.5661649107933044,0.4582735300064087,0.4582735300064087,1.0,1.0,-3.10447359085083,1.0652774572372437,2.039196014404297,0.3665685057640075,1.0,1.0,0.0,123.72737884521484,124.0,54366.30859375,0.0,2358.578857421875,1.0,278.8602600097656,283.5245666503906,297.6670837402344,301.4701232910156,293.1499938964844,293.1499938964844,279.1499938964844,68161.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797019720077515,1.0,0.0,0.0,2.521247148513794,2.5212676525115967,4.241545923377999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.3203125,0.0,768.810546875,1895.4371337890625,0.0,3213.78759765625,0.7281845808029175,1.0,0.0,3.0,1.0,0.0
17838000,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.9990000128746032,0.5263296365737915,0.4526143670082092,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13153076171875,0.9834517240524292,0.4719099402427673,0.4469667375087738,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.9403071999549866,0.4124971628189087,0.2892738878726959,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.9061926007270812,0.3742452561855316,0.3555807471275329,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.7722271680831909,0.2295472770929336,1.0410172939300537,285.1300048828125,284.95001220703125,299.25,294.65802001953125,297.9211730957031,297.2241516113281,285.33514404296875,1.0,0.5661649107933044,0.4582735300064087,0.4582735300064087,1.0,1.0,-3.10447359085083,1.0652774572372437,2.039196014404297,0.3665685057640075,1.0,1.0,0.0,123.72737884521484,124.0,54366.30859375,0.0,2358.578857421875,1.0,278.8602600097656,283.5245666503906,297.6670837402344,301.4701232910156,293.1499938964844,293.1499938964844,279.1499938964844,68161.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797019720077515,1.0,0.0,0.0,2.521247148513794,2.5212676525115967,4.241545923377999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.3203125,0.0,768.810546875,1895.4371337890625,0.0,3213.78759765625,0.7281845808029175,1.0,0.0,3.0,1.0,0.0
17838060,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.5293612480163574,0.4501003324985504,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9866491556167604,0.4747547507286072,0.4496249556541443,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9431145787239076,0.413457840681076,0.2899292707443237,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.909095287322998,0.3755016326904297,0.3567380905151367,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7741788625717163,0.2300281524658203,1.0429986715316772,285.0000915527344,284.95001220703125,299.26904296875,294.6702880859375,297.9311218261719,297.2312927246094,284.9949035644531,1.0,0.5666100382804871,0.4573335945606231,0.4573335945606231,1.0,1.0,-3.109202146530152,1.064955472946167,2.0442464351654053,0.3651351034641266,1.0,1.0,0.0,123.24365234375,127.0,61654.99609375,0.0,2364.845458984375,1.0,279.1402282714844,283.2200622558594,297.6603698730469,301.58349609375,293.1499938964844,293.1499938964844,278.8500061035156,29235.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720423579216003,1.0,0.0,0.0,3.6014742851257324,3.601496696472168,8.654737939650659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.7958984375,0.0,1429.9091796875,1895.4371337890625,0.0,3141.96826171875,0.8891974091529846,1.0,0.0,3.0,1.0,0.0
17838120,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.5293612480163574,0.4501003324985504,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9866491556167604,0.4747547507286072,0.4496249556541443,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9431145787239076,0.413457840681076,0.2899292707443237,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.909095287322998,0.3755016326904297,0.3567380905151367,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7741788625717163,0.2300281524658203,1.0429986715316772,285.0000915527344,284.95001220703125,299.26904296875,294.6702880859375,297.9311218261719,297.2312927246094,284.9949035644531,1.0,0.5666100382804871,0.4573335945606231,0.4573335945606231,1.0,1.0,-3.109202146530152,1.064955472946167,2.0442464351654053,0.3651351034641266,1.0,1.0,0.0,123.24365234375,127.0,61654.99609375,0.0,2364.845458984375,1.0,279.1402282714844,283.2200622558594,297.6603698730469,301.58349609375,293.1499938964844,293.1499938964844,278.8500061035156,29235.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720423579216003,1.0,0.0,0.0,3.6014742851257324,3.601496696472168,8.654737939650659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.7958984375,0.0,1429.9091796875,1895.4371337890625,0.0,3141.96826171875,0.8891974091529846,1.0,0.0,3.0,1.0,0.0
17838180,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.9990000128746032,0.5293816924095154,0.4527717232704162,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.986121654510498,0.4765858054161072,0.4514246881008148,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.9409788250923156,0.4133489727973938,0.289916068315506,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9075525999069214,0.3758951723575592,0.3571887016296386,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.7725875973701477,0.2299086898565292,1.0428205728530884,284.9584350585937,284.95001220703125,299.2881164550781,294.6825561523437,297.9328308105469,297.2258605957031,285.0696105957031,1.0,0.5679945349693298,0.4563936293125152,0.4563936293125152,1.0,1.0,-3.114886522293091,1.0649969577789309,2.04988956451416,0.3639171719551086,0.8495500683784485,0.8495500683784485,0.0,124.19090270996094,130.0,55464.53515625,0.0,2380.51904296875,1.0,278.8598327636719,283.2825622558594,297.7048645019531,301.64727783203125,293.1499938964844,293.1499938964844,279.1499938964844,84231.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790243268013,1.0,0.0,0.0,2.720940589904785,2.720965385437012,4.94005121254304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.67138671875,0.0,993.3678588867188,1895.4371337890625,0.0,3207.4365234375,0.7029179930686951,1.0,0.0,3.0,1.0,0.0
17838240,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.9990000128746032,0.5293816924095154,0.4527717232704162,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.986121654510498,0.4765858054161072,0.4514246881008148,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.9409788250923156,0.4133489727973938,0.289916068315506,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9075525999069214,0.3758951723575592,0.3571887016296386,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.7725875973701477,0.2299086898565292,1.0428205728530884,284.9584350585937,284.95001220703125,299.2881164550781,294.6825561523437,297.9328308105469,297.2258605957031,285.0696105957031,1.0,0.5679945349693298,0.4563936293125152,0.4563936293125152,1.0,1.0,-3.114886522293091,1.0649969577789309,2.04988956451416,0.3639171719551086,0.8495500683784485,0.8495500683784485,0.0,124.19090270996094,130.0,55464.53515625,0.0,2380.51904296875,1.0,278.8598327636719,283.2825622558594,297.7048645019531,301.64727783203125,293.1499938964844,293.1499938964844,279.1499938964844,84231.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790243268013,1.0,0.0,0.0,2.720940589904785,2.720965385437012,4.94005121254304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.67138671875,0.0,993.3678588867188,1895.4371337890625,0.0,3207.4365234375,0.7029179930686951,1.0,0.0,3.0,1.0,0.0
17838300,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.9990000128746032,0.5302688479423523,0.4539153277873993,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.986242949962616,0.4783671498298645,0.452764630317688,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.940481960773468,0.4141949415206909,0.2902464866638183,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.907252311706543,0.376796156167984,0.3577635884284973,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.7721558809280396,0.2302948236465454,1.0437240600585938,285.0733947753906,284.95001220703125,299.29766845703125,294.6886291503906,297.9391784667969,297.2313537597656,285.0653381347656,1.0,0.5690326690673828,0.4559236466884613,0.4559236466884613,1.0,1.0,-3.1200408935546875,1.0659117698669434,2.054129123687744,0.363632470369339,1.0,1.0,0.0,124.70626831054688,130.0,61431.54296875,0.0,2392.9453125,1.0,279.0909118652344,283.2959899902344,297.6566467285156,301.5255126953125,293.1499938964844,293.1499938964844,279.1499938964844,27793.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714404106140137,1.0,0.0,0.0,3.494798421859741,3.494819402694702,8.149623340614198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.806640625,0.0,1308.4649658203125,1895.4371337890625,0.0,3136.322265625,0.8647716045379639,1.0,0.0,3.0,1.0,0.0
17838360,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9990000128746032,0.5296259522438049,0.4559743702411651,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9856970310211182,0.4792786240577698,0.4539182186126709,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9391011595726012,0.4141556918621063,0.2904460430145263,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9061825275421144,0.3770099878311157,0.3582093417644501,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7711319923400879,0.2302592396736145,1.044338583946228,285.01141357421875,284.95001220703125,299.3072509765625,294.6947021484375,297.9393615722656,297.227783203125,285.00714111328125,1.0,0.5702298879623413,0.455331802368164,0.455331802368164,1.0,1.0,-3.1254208087921143,1.0666348934173584,2.058785915374756,0.3632207810878753,1.0,1.0,0.0,125.48535919189452,133.0,61890.21875,0.0,2407.236572265625,1.0,279.1405334472656,283.2445678710937,297.6878967285156,301.6252746582031,293.1499938964844,293.1499938964844,278.8500061035156,29376.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719558119773865,1.0,0.0,0.0,3.610539674758911,3.610562086105346,8.698362989889574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.5693359375,0.0,1440.6845703125,1895.4371337890625,0.0,3141.156494140625,0.891301155090332,1.0,0.0,3.0,1.0,0.0
17838420,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9990000128746032,0.5269523859024048,0.4623653888702392,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9828805923461914,0.4809965789318084,0.4556762874126434,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9340365529060364,0.4139561653137207,0.2904168665409088,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9021536111831664,0.3773106336593628,0.358631432056427,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7674568295478821,0.2300493717193603,1.044008493423462,284.922607421875,284.95001220703125,299.326416015625,294.706787109375,297.9391174316406,297.2198181152344,284.98797607421875,1.0,0.5728499293327332,0.4541481137275696,0.4541481137275696,1.0,1.0,-3.135293483734131,1.0676887035369873,2.067604780197144,0.3621141314506531,0.624573290348053,0.624573290348053,0.0,127.6327896118164,136.0,57975.3828125,0.0,2437.42578125,1.0,278.859375,283.2020874023437,297.73443603515625,301.751708984375,293.1499938964844,293.1499938964844,279.1499938964844,76974.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801356554031372,1.0,0.0,0.0,2.9859957695007324,2.9860212802886963,5.949380010861205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.01416015625,0.0,1163.1016845703125,1895.4371337890625,0.0,3217.8515625,0.7392615079879761,1.0,0.0,3.0,1.0,0.0
17838480,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9990000128746032,0.5269523859024048,0.4623653888702392,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9828805923461914,0.4809965789318084,0.4556762874126434,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9340365529060364,0.4139561653137207,0.2904168665409088,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9021536111831664,0.3773106336593628,0.358631432056427,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7674568295478821,0.2300493717193603,1.044008493423462,284.922607421875,284.95001220703125,299.326416015625,294.706787109375,297.9391174316406,297.2198181152344,284.98797607421875,1.0,0.5728499293327332,0.4541481137275696,0.4541481137275696,1.0,1.0,-3.135293483734131,1.0676887035369873,2.067604780197144,0.3621141314506531,0.624573290348053,0.624573290348053,0.0,127.6327896118164,136.0,57975.3828125,0.0,2437.42578125,1.0,278.859375,283.2020874023437,297.73443603515625,301.751708984375,293.1499938964844,293.1499938964844,279.1499938964844,76974.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801356554031372,1.0,0.0,0.0,2.9859957695007324,2.9860212802886963,5.949380010861205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.01416015625,0.0,1163.1016845703125,1895.4371337890625,0.0,3217.8515625,0.7392615079879761,1.0,0.0,3.0,1.0,0.0
17838540,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9990000128746032,0.5247701406478882,0.4681897759437561,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9808124303817748,0.4836179614067077,0.4581005275249481,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9301154017448424,0.4147129952907562,0.2909090220928192,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8991098999977112,0.3783616721630096,0.3595951795578003,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7645498514175415,0.2303085774183273,1.0451968908309937,285.0201416015625,284.95001220703125,299.3456420898437,294.7186889648437,297.9452819824219,297.221435546875,285.0171813964844,1.0,0.5758985280990601,0.4529644250869751,0.4529644250869751,1.0,1.0,-3.148387670516968,1.0699588060379028,2.0784289836883545,0.361460417509079,1.0,1.0,0.0,129.77891540527344,139.0,62355.8046875,0.0,2473.966064453125,1.0,279.14031982421875,283.2479248046875,297.7133483886719,301.6811828613281,293.1499938964844,293.1499938964844,278.8500061035156,29667.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735310435295105,1.0,0.0,0.0,3.633137702941896,3.633160352706909,8.807588187664805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.755859375,0.0,1467.3271484375,1895.4371337890625,0.0,3155.930908203125,0.8970975875854492,1.0,0.0,3.0,1.0,0.0
17838600,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9990000128746032,0.5247701406478882,0.4681897759437561,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9808124303817748,0.4836179614067077,0.4581005275249481,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9301154017448424,0.4147129952907562,0.2909090220928192,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8991098999977112,0.3783616721630096,0.3595951795578003,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7645498514175415,0.2303085774183273,1.0451968908309937,285.0201416015625,284.95001220703125,299.3456420898437,294.7186889648437,297.9452819824219,297.221435546875,285.0171813964844,1.0,0.5758985280990601,0.4529644250869751,0.4529644250869751,1.0,1.0,-3.148387670516968,1.0699588060379028,2.0784289836883545,0.361460417509079,1.0,1.0,0.0,129.77891540527344,139.0,62355.8046875,0.0,2473.966064453125,1.0,279.14031982421875,283.2479248046875,297.7133483886719,301.6811828613281,293.1499938964844,293.1499938964844,278.8500061035156,29667.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735310435295105,1.0,0.0,0.0,3.633137702941896,3.633160352706909,8.807588187664805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.755859375,0.0,1467.3271484375,1895.4371337890625,0.0,3155.930908203125,0.8970975875854492,1.0,0.0,3.0,1.0,0.0
17838660,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9940812587738036,0.5207741856575012,0.4695653915405273,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9738073348999025,0.4852528572082519,0.4598867297172546,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9202817678451538,0.4144690036773681,0.2909264266490936,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8910874128341675,0.3785989880561828,0.3600582182407379,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.757585883140564,0.229980781674385,1.0448119640350342,284.9029541015625,284.95001220703125,299.3648986816406,294.73046875,297.94647216796875,297.2162475585937,284.93463134765625,1.0,0.5786069631576538,0.4516834020614624,0.4516834020614624,1.0,1.0,-3.152273178100586,1.0684252977371216,2.083847761154175,0.3592281937599182,0.5080108642578125,0.5080108642578125,0.0,133.6067352294922,142.0,60348.83984375,0.0,2502.064453125,1.0,278.8589782714844,283.14404296875,297.75848388671875,301.8379821777344,293.1499938964844,293.1499938964844,279.1499938964844,64291.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818837404251099,1.0,0.0,0.0,3.2379720211029053,3.23799729347229,6.995833814471553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.607421875,0.0,1309.052734375,1895.4371337890625,0.0,3234.23193359375,0.7890028357505798,1.0,0.0,3.0,1.0,0.0
