time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838720,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9940812587738036,0.5207741856575012,0.4695653915405273,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9738073348999025,0.4852528572082519,0.4598867297172546,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9202817678451538,0.4144690036773681,0.2909264266490936,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8910874128341675,0.3785989880561828,0.3600582182407379,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.757585883140564,0.229980781674385,1.0448119640350342,284.9029541015625,284.95001220703125,299.3648986816406,294.73046875,297.94647216796875,297.2162475585937,284.93463134765625,1.0,0.5786069631576538,0.4516834020614624,0.4516834020614624,1.0,1.0,-3.152273178100586,1.0684252977371216,2.083847761154175,0.3592281937599182,0.5080108642578125,0.5080108642578125,0.0,133.6067352294922,142.0,60348.83984375,0.0,2502.064453125,1.0,278.8589782714844,283.14404296875,297.75848388671875,301.8379821777344,293.1499938964844,293.1499938964844,279.1499938964844,64291.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818837404251099,1.0,0.0,0.0,3.2379720211029053,3.23799729347229,6.995833814471553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.607421875,0.0,1309.052734375,1895.4371337890625,0.0,3234.23193359375,0.7890028357505798,1.0,0.0,3.0,1.0,0.0
17838780,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9873060584068298,0.5194742679595947,0.4681178629398346,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9682533144950868,0.4877055287361145,0.4622211456298828,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9128289818763732,0.4150859117507934,0.2913730442523956,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8849104642868042,0.3795086741447449,0.360957384109497,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7521786093711853,0.2300865203142166,1.045581340789795,285.0148620605469,284.95001220703125,299.3842163085937,294.7420349121094,297.9519958496094,297.21759033203125,285.0104675292969,1.0,0.5810475945472717,0.4504024088382721,0.4504024088382721,1.0,1.0,-3.1559255123138428,1.0667988061904907,2.0891268253326416,0.3566721081733703,1.0,1.0,0.0,136.9550323486328,145.0,62558.1328125,0.0,2527.13671875,1.0,279.1405639648437,283.2359313964844,297.73309326171875,301.71929931640625,293.1499938964844,293.1499938964844,278.8500061035156,30106.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747934103012085,1.0,0.0,0.0,3.656287908554077,3.656310796737671,8.920188747651991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.421875,0.0,1495.9998779296875,1895.4371337890625,0.0,3167.76953125,0.9019250273704528,1.0,0.0,3.0,1.0,0.0
17838840,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9873060584068298,0.5194742679595947,0.4681178629398346,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9682533144950868,0.4877055287361145,0.4622211456298828,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9128289818763732,0.4150859117507934,0.2913730442523956,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8849104642868042,0.3795086741447449,0.360957384109497,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7521786093711853,0.2300865203142166,1.045581340789795,285.0148620605469,284.95001220703125,299.3842163085937,294.7420349121094,297.9519958496094,297.21759033203125,285.0104675292969,1.0,0.5810475945472717,0.4504024088382721,0.4504024088382721,1.0,1.0,-3.1559255123138428,1.0667988061904907,2.0891268253326416,0.3566721081733703,1.0,1.0,0.0,136.9550323486328,145.0,62558.1328125,0.0,2527.13671875,1.0,279.1405639648437,283.2359313964844,297.73309326171875,301.71929931640625,293.1499938964844,293.1499938964844,278.8500061035156,30106.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747934103012085,1.0,0.0,0.0,3.656287908554077,3.656310796737671,8.920188747651991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.421875,0.0,1495.9998779296875,1895.4371337890625,0.0,3167.76953125,0.9019250273704528,1.0,0.0,3.0,1.0,0.0
17838900,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.982836663722992,0.5181432962417603,0.4671050310134887,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.9643046259880066,0.4883354306221008,0.4630064964294433,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.90806782245636,0.4147892296314239,0.2913151085376739,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8808478116989136,0.379481554031372,0.3611117899417877,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7487349510192871,0.2298331409692764,1.0451680421829224,285.0805358886719,284.95001220703125,299.3939208984375,294.74774169921875,297.951171875,297.2129821777344,285.1792907714844,1.0,0.5821014046669006,0.4497618973255157,0.4497618973255157,1.0,1.0,-3.1552765369415283,1.0650262832641602,2.090250253677368,0.3550532758235931,1.0,1.0,0.0,138.9562530517578,145.0,59477.64453125,0.0,2536.6572265625,1.0,278.9014587402344,283.3991394042969,297.7775573730469,301.7720642089844,293.1499938964844,293.1499938964844,278.8500061035156,50597.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805521130561829,1.0,0.0,0.0,3.066340684890747,3.066362142562866,6.273850203797338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.626953125,0.0,1067.3565673828125,1895.4371337890625,0.0,3221.754638671875,0.8224294781684875,1.0,0.0,3.0,1.0,0.0
17838960,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9794883131980896,0.5175145864486694,0.4665517210960388,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9615853428840636,0.4893651306629181,0.4640142023563385,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9047980904579164,0.4148998260498047,0.2914189100265503,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8779922127723694,0.3797710537910461,0.3614262044429779,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7462525367736816,0.2297824919223785,1.045145034790039,284.9027099609375,284.95001220703125,299.4035949707031,294.7533874511719,297.95330810546875,297.212646484375,284.9355773925781,1.0,0.5831708312034607,0.4492222964763641,0.4492222964763641,1.0,1.0,-3.156293630599976,1.064124584197998,2.092169046401977,0.3537905216217041,0.5032128691673279,0.5032128691673279,0.0,140.54698181152344,148.0,60263.99609375,0.0,2547.212158203125,1.0,278.8590393066406,283.14239501953125,297.77557373046875,301.8550109863281,293.1499938964844,293.1499938964844,279.1499938964844,65218.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816829919815063,1.0,0.0,0.0,3.230152130126953,3.230177640914917,6.962084171391325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.3681640625,0.0,1307.7769775390625,1895.4371337890625,0.0,3232.350830078125,0.7864179611206055,1.0,0.0,3.0,1.0,0.0
17839020,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9739111065864564,0.5168284773826599,0.4659143984317779,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9574553966522216,0.4917991459369659,0.4663132429122925,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8998902440071106,0.4155143201351166,0.2918536365032196,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8735976219177246,0.3806715309619903,0.3623000681400299,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7423995733261108,0.229929506778717,1.0460032224655151,285.018798828125,284.95001220703125,299.4230651855469,294.7644958496094,297.9596252441406,297.21466064453125,285.0143737792969,1.0,0.5854275226593018,0.4481430351734161,0.4481430351734161,1.0,1.0,-3.160894632339477,1.0633174180984497,2.0975773334503174,0.3517539501190185,1.0,1.0,0.0,143.37255859375,151.0,62564.08984375,0.0,2571.437255859375,1.0,279.1405334472656,283.2370910644531,297.7533264160156,301.739013671875,293.1499938964844,293.1499938964844,278.8500061035156,30093.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741371035575867,1.0,0.0,0.0,3.6555681228637695,3.6555912494659424,8.916677529668959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.98046875,0.0,1495.1146240234375,1895.4371337890625,0.0,3161.614501953125,0.9017085433006288,1.0,0.0,3.0,1.0,0.0
17839080,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9739111065864564,0.5168284773826599,0.4659143984317779,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9574553966522216,0.4917991459369659,0.4663132429122925,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8998902440071106,0.4155143201351166,0.2918536365032196,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8735976219177246,0.3806715309619903,0.3623000681400299,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7423995733261108,0.229929506778717,1.0460032224655151,285.018798828125,284.95001220703125,299.4230651855469,294.7644958496094,297.9596252441406,297.21466064453125,285.0143737792969,1.0,0.5854275226593018,0.4481430351734161,0.4481430351734161,1.0,1.0,-3.160894632339477,1.0633174180984497,2.0975773334503174,0.3517539501190185,1.0,1.0,0.0,143.37255859375,151.0,62564.08984375,0.0,2571.437255859375,1.0,279.1405334472656,283.2370910644531,297.7533264160156,301.739013671875,293.1499938964844,293.1499938964844,278.8500061035156,30093.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741371035575867,1.0,0.0,0.0,3.6555681228637695,3.6555912494659424,8.916677529668959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.98046875,0.0,1495.1146240234375,1895.4371337890625,0.0,3161.614501953125,0.9017085433006288,1.0,0.0,3.0,1.0,0.0
17839140,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9662811160087584,0.5149816274642944,0.4645033180713653,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9514591693878174,0.4934297204017639,0.4680667221546173,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8933924436569214,0.4153137505054474,0.2918806672096252,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8677546381950378,0.3809148967266083,0.3627399206161499,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7374302744865417,0.2296496480703354,1.0456432104110718,284.89825439453125,284.95001220703125,299.44256591796875,294.7752990722656,297.9613037109375,297.21002197265625,284.9174499511719,1.0,0.5874505043029785,0.4470638036727905,0.4470638036727905,1.0,1.0,-3.161435842514038,1.0609487295150757,2.100487232208252,0.3490637242794037,0.4773255884647369,0.4773255884647369,0.0,146.76364135742188,154.0,61172.96484375,0.0,2590.80419921875,1.0,278.8589782714844,283.1213073730469,297.7973022460937,301.8908996582031,293.1499938964844,293.1499938964844,279.1499938964844,57582.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810098171234131,1.0,0.0,0.0,3.33508563041687,3.3351104259490967,7.421766667903285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.6904296875,0.0,1357.7725830078125,1895.4371337890625,0.0,3226.04345703125,0.8108364343643188,1.0,0.0,3.0,1.0,0.0
17839200,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9662811160087584,0.5149816274642944,0.4645033180713653,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9514591693878174,0.4934297204017639,0.4680667221546173,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8933924436569214,0.4153137505054474,0.2918806672096252,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8677546381950378,0.3809148967266083,0.3627399206161499,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7374302744865417,0.2296496480703354,1.0456432104110718,284.89825439453125,284.95001220703125,299.44256591796875,294.7752990722656,297.9613037109375,297.21002197265625,284.9174499511719,1.0,0.5874505043029785,0.4470638036727905,0.4470638036727905,1.0,1.0,-3.161435842514038,1.0609487295150757,2.100487232208252,0.3490637242794037,0.4773255884647369,0.4773255884647369,0.0,146.76364135742188,154.0,61172.96484375,0.0,2590.80419921875,1.0,278.8589782714844,283.1213073730469,297.7973022460937,301.8908996582031,293.1499938964844,293.1499938964844,279.1499938964844,57582.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810098171234131,1.0,0.0,0.0,3.33508563041687,3.3351104259490967,7.421766667903285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.6904296875,0.0,1357.7725830078125,1895.4371337890625,0.0,3226.04345703125,0.8108364343643188,1.0,0.0,3.0,1.0,0.0
17839260,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9606066346168518,0.5142101645469666,0.4638130068778991,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9475960731506348,0.4957876205444336,0.4702984988689422,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8889795541763306,0.4158605635166168,0.2922719717025757,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8638551831245422,0.3817536532878876,0.3635596036911011,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7340128421783447,0.2297774702310562,1.0464411973953247,285.0187683105469,284.95001220703125,299.4621276855469,294.7857971191406,297.9674377441406,297.2118225097656,285.0150756835937,1.0,0.5896221399307251,0.4459977447986603,0.4459977447986603,1.0,1.0,-3.165703058242798,1.0600193738937378,2.1056835651397705,0.34695965051651,1.0,1.0,0.0,149.5393829345703,157.0,62597.42578125,0.0,2614.200927734375,1.0,279.1405639648437,283.2353210449219,297.7748413085937,301.7632141113281,293.1499938964844,293.1499938964844,278.8500061035156,29968.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736304640769958,1.0,0.0,0.0,3.6581802368164062,3.658203363418579,8.929425234782684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.87890625,0.0,1497.056396484375,1895.4371337890625,0.0,3156.863037109375,0.90289044380188,1.0,0.0,3.0,1.0,0.0
17839320,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9606066346168518,0.5142101645469666,0.4638130068778991,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9475960731506348,0.4957876205444336,0.4702984988689422,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8889795541763306,0.4158605635166168,0.2922719717025757,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8638551831245422,0.3817536532878876,0.3635596036911011,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7340128421783447,0.2297774702310562,1.0464411973953247,285.0187683105469,284.95001220703125,299.4621276855469,294.7857971191406,297.9674377441406,297.2118225097656,285.0150756835937,1.0,0.5896221399307251,0.4459977447986603,0.4459977447986603,1.0,1.0,-3.165703058242798,1.0600193738937378,2.1056835651397705,0.34695965051651,1.0,1.0,0.0,149.5393829345703,157.0,62597.42578125,0.0,2614.200927734375,1.0,279.1405639648437,283.2353210449219,297.7748413085937,301.7632141113281,293.1499938964844,293.1499938964844,278.8500061035156,29968.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736304640769958,1.0,0.0,0.0,3.6581802368164062,3.658203363418579,8.929425234782684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.87890625,0.0,1497.056396484375,1895.4371337890625,0.0,3156.863037109375,0.90289044380188,1.0,0.0,3.0,1.0,0.0
17839380,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.952743649482727,0.5122272968292236,0.4623022079467773,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.941803514957428,0.4973149597644806,0.4719703495502472,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8829475045204163,0.4155725240707397,0.2922493815422058,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8585116863250732,0.3819173276424408,0.3639374077320099,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7294382452964783,0.2294604033231735,1.0459671020507812,284.9010314941406,284.95001220703125,299.48175048828125,294.79595947265625,297.9687805175781,297.20672607421875,284.9300537109375,1.0,0.5915704965591431,0.44493168592453,0.44493168592453,1.0,1.0,-3.1657555103302,1.057472825050354,2.108282804489136,0.3442390263080597,0.4953587651252746,0.4953587651252746,0.0,152.9338836669922,160.0,60516.50390625,0.0,2632.65576171875,1.0,278.8588562011719,283.1316833496094,297.8183898925781,301.9070129394531,293.1499938964844,293.1499938964844,279.1499938964844,63914.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807077407836914,1.0,0.0,0.0,3.262585163116455,3.262610673904419,7.102594850039168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.3330078125,0.0,1330.0426025390625,1895.4371337890625,0.0,3223.213134765625,0.793211042881012,1.0,0.0,3.0,1.0,0.0
17839440,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.952743649482727,0.5122272968292236,0.4623022079467773,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.941803514957428,0.4973149597644806,0.4719703495502472,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8829475045204163,0.4155725240707397,0.2922493815422058,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8585116863250732,0.3819173276424408,0.3639374077320099,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7294382452964783,0.2294604033231735,1.0459671020507812,284.9010314941406,284.95001220703125,299.48175048828125,294.79595947265625,297.9687805175781,297.20672607421875,284.9300537109375,1.0,0.5915704965591431,0.44493168592453,0.44493168592453,1.0,1.0,-3.1657555103302,1.057472825050354,2.108282804489136,0.3442390263080597,0.4953587651252746,0.4953587651252746,0.0,152.9338836669922,160.0,60516.50390625,0.0,2632.65576171875,1.0,278.8588562011719,283.1316833496094,297.8183898925781,301.9070129394531,293.1499938964844,293.1499938964844,279.1499938964844,63914.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807077407836914,1.0,0.0,0.0,3.262585163116455,3.262610673904419,7.102594850039168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.3330078125,0.0,1330.0426025390625,1895.4371337890625,0.0,3223.213134765625,0.793211042881012,1.0,0.0,3.0,1.0,0.0
17839500,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.9500457048416138,0.512367308139801,0.4619681239128113,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.9401229023933412,0.4988225102424621,0.4730759859085083,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.8810286521911621,0.4161722362041473,0.2924367487430572,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.8568401336669922,0.3825861811637878,0.3643293678760528,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.7279262542724609,0.2296734303236007,1.0462714433670044,285.0816345214844,284.95001220703125,299.4916076660156,294.8009033203125,297.9738464355469,297.21063232421875,285.0714111328125,1.0,0.5926077961921692,0.4443986713886261,0.4443986713886261,1.0,1.0,-3.16773533821106,1.05694580078125,2.1107895374298096,0.3430718183517456,1.0,1.0,0.0,154.2425537109375,160.0,62294.40234375,0.0,2643.6640625,1.0,279.09283447265625,283.28228759765625,297.766357421875,301.694580078125,293.1499938964844,293.1499938964844,279.1499938964844,28811.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732079267501831,1.0,0.0,0.0,3.5581612586975098,3.558182954788208,8.447817663181922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.7216796875,0.0,1380.9415283203125,1895.4371337890625,0.0,3152.900634765625,0.8794395923614502,1.0,0.0,3.0,1.0,0.0
17839560,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9472104907035828,0.5114677548408508,0.4616083800792694,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9383519887924194,0.499680757522583,0.47419473528862,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8790605068206787,0.4161406457424164,0.2926439344882965,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8551278710365295,0.3827638924121856,0.3647505939006805,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7264009118080139,0.2296030968427658,1.0467795133590698,285.02178955078125,284.95001220703125,299.50146484375,294.8057556152344,297.9752502441406,297.20904541015625,285.01824951171875,1.0,0.5936941504478455,0.4438771903514862,0.4438771903514862,1.0,1.0,-3.170022487640381,1.0565402507781982,2.1134822368621826,0.3421918749809265,1.0,1.0,0.0,155.64073181152344,163.0,62599.4296875,0.0,2655.765869140625,1.0,279.14129638671875,283.2360534667969,297.7939147949219,301.7826538085937,293.1499938964844,293.1499938964844,278.8500061035156,30167.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731204271316528,1.0,0.0,0.0,3.659191131591797,3.6592142581939697,8.934360948842368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.3076171875,0.0,1499.670166015625,1895.4371337890625,0.0,3152.079833984375,0.9028759002685548,1.0,0.0,3.0,1.0,0.0
17839620,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9393490552902222,0.5094140768051147,0.4600293040275574,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9328611493110656,0.5011525750160217,0.4758134186267853,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.873492419719696,0.4158172309398651,0.2925958633422851,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8502479195594788,0.3828896582126617,0.3650922775268554,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7221042513847351,0.2292724549770355,1.046248435974121,284.9009704589844,284.95001220703125,299.5212707519531,294.8151550292969,297.9765930175781,297.2039489746094,284.92919921875,1.0,0.595595121383667,0.442834198474884,0.442834198474884,1.0,1.0,-3.1697866916656494,1.0539172887802124,2.1158692836761475,0.3395112454891205,0.4966489374637604,0.4966489374637604,0.0,159.03543090820312,166.0,60666.99609375,0.0,2673.67236328125,1.0,278.8588562011719,283.12823486328125,297.8375244140625,301.92919921875,293.1499938964844,293.1499938964844,279.1499938964844,62962.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880271852016449,1.0,0.0,0.0,3.276444911956787,3.276470184326172,7.16306715276005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.818359375,0.0,1337.017822265625,1895.4371337890625,0.0,3219.128173828125,0.7970461845397949,1.0,0.0,3.0,1.0,0.0
17839680,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9393490552902222,0.5094140768051147,0.4600293040275574,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9328611493110656,0.5011525750160217,0.4758134186267853,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.873492419719696,0.4158172309398651,0.2925958633422851,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8502479195594788,0.3828896582126617,0.3650922775268554,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7221042513847351,0.2292724549770355,1.046248435974121,284.9009704589844,284.95001220703125,299.5212707519531,294.8151550292969,297.9765930175781,297.2039489746094,284.92919921875,1.0,0.595595121383667,0.442834198474884,0.442834198474884,1.0,1.0,-3.1697866916656494,1.0539172887802124,2.1158692836761475,0.3395112454891205,0.4966489374637604,0.4966489374637604,0.0,159.03543090820312,166.0,60666.99609375,0.0,2673.67236328125,1.0,278.8588562011719,283.12823486328125,297.8375244140625,301.92919921875,293.1499938964844,293.1499938964844,279.1499938964844,62962.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880271852016449,1.0,0.0,0.0,3.276444911956787,3.276470184326172,7.16306715276005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.818359375,0.0,1337.017822265625,1895.4371337890625,0.0,3219.128173828125,0.7970461845397949,1.0,0.0,3.0,1.0,0.0
17839740,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9339513182640076,0.5086058378219604,0.4592869281768799,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9296956658363342,0.5034857392311096,0.4780022501945495,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8699615597724915,0.4163678884506225,0.2929750978946686,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8472030162811279,0.3837140798568725,0.3658806979656219,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7192497849464417,0.2294094711542129,1.047023057937622,285.02301025390625,284.95001220703125,299.5411071777344,294.8240966796875,297.9831237792969,297.2063903808594,285.01910400390625,1.0,0.597676157951355,0.4417912065982818,0.4417912065982818,1.0,1.0,-3.173859119415283,1.052901029586792,2.120957851409912,0.3376303911209106,1.0,1.0,0.0,161.7310028076172,169.0,62622.12890625,0.0,2696.41455078125,1.0,279.1410217285156,283.2344055175781,297.8124694824219,301.8036193847656,293.1499938964844,293.1499938964844,278.8500061035156,30222.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726822137832642,1.0,0.0,0.0,3.662012815475464,3.6620359420776367,8.948145477916114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10048.365234375,0.0,1503.2005615234375,1895.4371337890625,0.0,3147.969482421875,0.9035628437995912,1.0,0.0,3.0,1.0,0.0
17839800,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9339513182640076,0.5086058378219604,0.4592869281768799,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9296956658363342,0.5034857392311096,0.4780022501945495,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8699615597724915,0.4163678884506225,0.2929750978946686,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8472030162811279,0.3837140798568725,0.3658806979656219,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7192497849464417,0.2294094711542129,1.047023057937622,285.02301025390625,284.95001220703125,299.5411071777344,294.8240966796875,297.9831237792969,297.2063903808594,285.01910400390625,1.0,0.597676157951355,0.4417912065982818,0.4417912065982818,1.0,1.0,-3.173859119415283,1.052901029586792,2.120957851409912,0.3376303911209106,1.0,1.0,0.0,161.7310028076172,169.0,62622.12890625,0.0,2696.41455078125,1.0,279.1410217285156,283.2344055175781,297.8124694824219,301.8036193847656,293.1499938964844,293.1499938964844,278.8500061035156,30222.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726822137832642,1.0,0.0,0.0,3.662012815475464,3.6620359420776367,8.948145477916114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10048.365234375,0.0,1503.2005615234375,1895.4371337890625,0.0,3147.969482421875,0.9035628437995912,1.0,0.0,3.0,1.0,0.0
17839860,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9263851642608644,0.5064999461174011,0.4576654732227325,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9246126413345336,0.5049094557762146,0.4795801043510437,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8648641109466553,0.4160178601741791,0.2929112613201141,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8427629470825195,0.3838092386722564,0.3661965131759643,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7151246070861816,0.2290690690279007,1.0464550256729126,284.9017639160156,284.95001220703125,299.5610656738281,294.83258056640625,297.9844665527344,297.20135498046875,284.930419921875,1.0,0.5995386242866516,0.4407700002193451,0.4407700002193451,1.0,1.0,-3.173429250717163,1.0502108335494995,2.123218297958374,0.3353018760681152,0.5024670362472534,0.5024670362472534,0.0,165.1184539794922,172.0,60668.37890625,0.0,2713.910888671875,1.0,278.8588256835937,283.1272277832031,297.85498046875,301.94781494140625,293.1499938964844,293.1499938964844,279.1499938964844,63050.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798563480377197,1.0,0.0,0.0,3.27693772315979,3.276963233947754,7.16522322363744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.337890625,0.0,1338.08544921875,1895.4371337890625,0.0,3215.234375,0.7974864840507507,1.0,0.0,3.0,1.0,0.0
17839920,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9263851642608644,0.5064999461174011,0.4576654732227325,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9246126413345336,0.5049094557762146,0.4795801043510437,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8648641109466553,0.4160178601741791,0.2929112613201141,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8427629470825195,0.3838092386722564,0.3661965131759643,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7151246070861816,0.2290690690279007,1.0464550256729126,284.9017639160156,284.95001220703125,299.5610656738281,294.83258056640625,297.9844665527344,297.20135498046875,284.930419921875,1.0,0.5995386242866516,0.4407700002193451,0.4407700002193451,1.0,1.0,-3.173429250717163,1.0502108335494995,2.123218297958374,0.3353018760681152,0.5024670362472534,0.5024670362472534,0.0,165.1184539794922,172.0,60668.37890625,0.0,2713.910888671875,1.0,278.8588256835937,283.1272277832031,297.85498046875,301.94781494140625,293.1499938964844,293.1499938964844,279.1499938964844,63050.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798563480377197,1.0,0.0,0.0,3.27693772315979,3.276963233947754,7.16522322363744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.337890625,0.0,1338.08544921875,1895.4371337890625,0.0,3215.234375,0.7974864840507507,1.0,0.0,3.0,1.0,0.0
17839980,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9212344288825988,0.5056331753730774,0.4568641185760498,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9216964840888976,0.5071989297866821,0.4817224442958832,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.861609160900116,0.4165385067462921,0.2932667434215545,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8399658203125,0.384601354598999,0.366951435804367,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7123176455497742,0.229192167520523,1.0471618175506592,285.0208435058594,284.95001220703125,299.5810852050781,294.840576171875,297.99102783203125,297.2038269042969,285.0160217285156,1.0,0.6015767455101013,0.4397487938404083,0.4397487938404083,1.0,1.0,-3.177224636077881,1.0491081476211548,2.128116607666016,0.3335706293582916,1.0,1.0,0.0,167.82000732421875,175.0,62662.7109375,0.0,2736.20263671875,1.0,279.1406555175781,283.22857666015625,297.8291931152344,301.823486328125,293.1499938964844,293.1499938964844,278.8500061035156,30264.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872328519821167,1.0,0.0,0.0,3.66983413696289,3.6698575019836426,8.986409056888078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.6015625,0.0,1512.1978759765625,1895.4371337890625,0.0,3144.65234375,0.9046760201454164,1.0,0.0,3.0,1.0,0.0
17840040,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9212344288825988,0.5056331753730774,0.4568641185760498,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9216964840888976,0.5071989297866821,0.4817224442958832,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.861609160900116,0.4165385067462921,0.2932667434215545,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8399658203125,0.384601354598999,0.366951435804367,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7123176455497742,0.229192167520523,1.0471618175506592,285.0208435058594,284.95001220703125,299.5810852050781,294.840576171875,297.99102783203125,297.2038269042969,285.0160217285156,1.0,0.6015767455101013,0.4397487938404083,0.4397487938404083,1.0,1.0,-3.177224636077881,1.0491081476211548,2.128116607666016,0.3335706293582916,1.0,1.0,0.0,167.82000732421875,175.0,62662.7109375,0.0,2736.20263671875,1.0,279.1406555175781,283.22857666015625,297.8291931152344,301.823486328125,293.1499938964844,293.1499938964844,278.8500061035156,30264.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872328519821167,1.0,0.0,0.0,3.66983413696289,3.6698575019836426,8.986409056888078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.6015625,0.0,1512.1978759765625,1895.4371337890625,0.0,3144.65234375,0.9046760201454164,1.0,0.0,3.0,1.0,0.0
17840100,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.9173043370246888,0.5042691230773926,0.455903559923172,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.919012188911438,0.5077022910118103,0.482415109872818,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8589739799499512,0.4161670207977295,0.2931738495826721,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8376665115356445,0.3844907879829407,0.3670447766780853,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7100615501403809,0.2289306968450546,1.0467568635940552,285.0445556640625,284.95001220703125,299.59112548828125,294.8443603515625,297.9904479980469,297.199462890625,285.1365051269531,1.0,0.6024865508079529,0.4392381906509399,0.4392381906509399,1.0,1.0,-3.176422595977783,1.0475304126739502,2.128892183303833,0.3323796093463897,1.0,1.0,0.0,169.6429901123047,175.0,59547.546875,0.0,2744.468994140625,1.0,278.9006042480469,283.3427124023437,297.8755187988281,301.90216064453125,293.1499938964844,293.1499938964844,278.8500061035156,54552.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783193230628967,1.0,0.0,0.0,3.091887950897217,3.0919103622436523,6.378826924446912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.712890625,0.0,1113.95654296875,1895.4371337890625,0.0,3200.827880859375,0.8183546662330627,1.0,0.0,3.0,1.0,0.0
17840160,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.914277732372284,0.5035373568534851,0.4552450776100158,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9171043038368224,0.5086197853088379,0.4832908511161804,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8569738864898682,0.4161995351314544,0.2932060658931732,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.835929811000824,0.3846962451934814,0.3672614395618438,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7082505226135254,0.2288600206375122,1.0466063022613523,284.9028625488281,284.95001220703125,299.6011657714844,294.8480224609375,297.9926452636719,297.1991577148437,284.9239807128906,1.0,0.603411078453064,0.4387571811676025,0.4387571811676025,1.0,1.0,-3.176798343658448,1.0464717149734497,2.130326509475708,0.3313159048557281,0.5131919384002686,0.5131919384002686,0.0,171.17079162597656,178.0,61198.39453125,0.0,2753.5205078125,1.0,278.8588256835937,283.1182861328125,297.8700561523437,301.9685974121094,293.1499938964844,293.1499938964844,279.1499938964844,58242.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793675899505615,1.0,0.0,0.0,3.3371410369873047,3.3371660709381104,7.430917321471497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.38671875,0.0,1364.3125,1895.4371337890625,0.0,3210.6533203125,0.8124151825904846,1.0,0.0,3.0,1.0,0.0
17840220,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.909433126449585,0.5025448799133301,0.4543382823467254,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9143301248550416,0.5108243823051453,0.4853591620922088,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8538556098937988,0.4166367053985595,0.2935101389884949,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8332387208938599,0.3854129314422607,0.3679535686969757,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7053474187850952,0.2289389818906784,1.0471540689468384,285.0183410644531,284.95001220703125,299.6213684082031,294.8549194335937,297.9989929199219,297.2012023925781,285.0138854980469,1.0,0.6053949594497681,0.4377951920032501,0.4377951920032501,1.0,1.0,-3.180049657821656,1.0452879667282104,2.134761571884156,0.3296605944633484,1.0,1.0,0.0,173.92196655273438,181.0,62672.640625,0.0,2775.044677734375,1.0,279.1407775878906,283.2246398925781,297.8436584472656,301.8397827148437,293.1499938964844,293.1499938964844,278.8500061035156,30385.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872085452079773,1.0,0.0,0.0,3.673500299453736,3.6735236644744873,9.004372714116471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.9365234375,0.0,1517.1895751953125,1895.4371337890625,0.0,3142.37255859375,0.9057818055152892,1.0,0.0,3.0,1.0,0.0
17840280,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.909433126449585,0.5025448799133301,0.4543382823467254,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9143301248550416,0.5108243823051453,0.4853591620922088,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8538556098937988,0.4166367053985595,0.2935101389884949,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8332387208938599,0.3854129314422607,0.3679535686969757,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7053474187850952,0.2289389818906784,1.0471540689468384,285.0183410644531,284.95001220703125,299.6213684082031,294.8549194335937,297.9989929199219,297.2012023925781,285.0138854980469,1.0,0.6053949594497681,0.4377951920032501,0.4377951920032501,1.0,1.0,-3.180049657821656,1.0452879667282104,2.134761571884156,0.3296605944633484,1.0,1.0,0.0,173.92196655273438,181.0,62672.640625,0.0,2775.044677734375,1.0,279.1407775878906,283.2246398925781,297.8436584472656,301.8397827148437,293.1499938964844,293.1499938964844,278.8500061035156,30385.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872085452079773,1.0,0.0,0.0,3.673500299453736,3.6735236644744873,9.004372714116471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.9365234375,0.0,1517.1895751953125,1895.4371337890625,0.0,3142.37255859375,0.9057818055152892,1.0,0.0,3.0,1.0,0.0
17840340,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9034557342529296,0.5005125403404236,0.4527672827243805,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9103403091430664,0.5122913718223572,0.4869594275951385,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8497011065483093,0.4163412451744079,0.2934721112251282,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8296005129814148,0.3855340182781219,0.3682785928249359,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7015182375907898,0.2286313325166702,1.0466610193252563,284.89959716796875,284.95001220703125,299.64166259765625,294.8612365722656,298.0011901855469,297.1972961425781,284.9194030761719,1.0,0.6072105169296265,0.4368331730365753,0.4368331730365753,1.0,1.0,-3.1798391342163086,1.042797327041626,2.1370418071746826,0.3274894058704376,0.4904973208904266,0.4904973208904266,0.0,177.20071411132812,184.0,61266.953125,0.0,2792.421630859375,1.0,278.8588256835937,283.1114807128906,297.8829040527344,301.9841613769531,293.1499938964844,293.1499938964844,279.1499938964844,57661.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789196610450745,1.0,0.0,0.0,3.3481557369232178,3.3481807708740234,7.480051635866403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.984375,0.0,1371.23974609375,1895.4371337890625,0.0,3206.455322265625,0.814285933971405,1.0,0.0,3.0,1.0,0.0
17840400,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9034557342529296,0.5005125403404236,0.4527672827243805,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9103403091430664,0.5122913718223572,0.4869594275951385,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8497011065483093,0.4163412451744079,0.2934721112251282,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8296005129814148,0.3855340182781219,0.3682785928249359,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7015182375907898,0.2286313325166702,1.0466610193252563,284.89959716796875,284.95001220703125,299.64166259765625,294.8612365722656,298.0011901855469,297.1972961425781,284.9194030761719,1.0,0.6072105169296265,0.4368331730365753,0.4368331730365753,1.0,1.0,-3.1798391342163086,1.042797327041626,2.1370418071746826,0.3274894058704376,0.4904973208904266,0.4904973208904266,0.0,177.20071411132812,184.0,61266.953125,0.0,2792.421630859375,1.0,278.8588256835937,283.1114807128906,297.8829040527344,301.9841613769531,293.1499938964844,293.1499938964844,279.1499938964844,57661.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789196610450745,1.0,0.0,0.0,3.3481557369232178,3.3481807708740234,7.480051635866403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.984375,0.0,1371.23974609375,1895.4371337890625,0.0,3206.455322265625,0.814285933971405,1.0,0.0,3.0,1.0,0.0
17840460,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8992754220962524,0.4995018541812897,0.4518597722053528,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9079473614692688,0.5145345330238342,0.4890642166137695,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8468588590621948,0.4167617857456207,0.2937765717506408,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.827125608921051,0.3862301409244537,0.3689646422863006,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.6988200545310974,0.2287262082099914,1.0472933053970337,285.0234680175781,284.95001220703125,299.6620178222656,294.866943359375,298.0078430175781,297.1997375488281,285.0195617675781,1.0,0.6091911196708679,0.4358858168125152,0.4358858168125152,1.0,1.0,-3.1832287311553955,1.0416854619979858,2.14154314994812,0.3258277177810669,1.0,1.0,0.0,179.9339141845703,187.0,62636.5703125,0.0,2814.189697265625,1.0,279.1406555175781,283.2282409667969,297.8557434082031,301.8498229980469,293.1499938964844,293.1499938964844,278.8500061035156,30332.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715899586677551,1.0,0.0,0.0,3.667959451675415,3.667982578277588,8.977229413176246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.92578125,0.0,1510.6287841796875,1895.4371337890625,0.0,3137.724853515625,0.9049893021583556,1.0,0.0,3.0,1.0,0.0
17840520,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8992754220962524,0.4995018541812897,0.4518597722053528,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9079473614692688,0.5145345330238342,0.4890642166137695,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8468588590621948,0.4167617857456207,0.2937765717506408,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.827125608921051,0.3862301409244537,0.3689646422863006,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.6988200545310974,0.2287262082099914,1.0472933053970337,285.0234680175781,284.95001220703125,299.6620178222656,294.866943359375,298.0078430175781,297.1997375488281,285.0195617675781,1.0,0.6091911196708679,0.4358858168125152,0.4358858168125152,1.0,1.0,-3.1832287311553955,1.0416854619979858,2.14154314994812,0.3258277177810669,1.0,1.0,0.0,179.9339141845703,187.0,62636.5703125,0.0,2814.189697265625,1.0,279.1406555175781,283.2282409667969,297.8557434082031,301.8498229980469,293.1499938964844,293.1499938964844,278.8500061035156,30332.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715899586677551,1.0,0.0,0.0,3.667959451675415,3.667982578277588,8.977229413176246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.92578125,0.0,1510.6287841796875,1895.4371337890625,0.0,3137.724853515625,0.9049893021583556,1.0,0.0,3.0,1.0,0.0
