time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840580,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8935801386833191,0.4972982108592987,0.4501530230045318,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9042157530784608,0.5159361958503723,0.4906194508075714,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8427877426147461,0.4163137376308441,0.293649286031723,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8235037326812744,0.3862150013446808,0.3691827058792114,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.69502854347229,0.2283696979284286,1.046658277511597,284.9013061523437,284.95001220703125,299.6824951171875,294.8719787597656,298.0096130371094,297.1952514648437,284.9284973144531,1.0,0.6109652519226074,0.4349384307861328,0.4349384307861328,1.0,1.0,-3.1823947429656982,1.0389907360076904,2.143404006958008,0.323509156703949,0.5009210109710693,0.5009210109710693,0.0,183.3028259277344,190.0,60669.2734375,0.0,2830.79296875,1.0,278.8587341308594,283.11865234375,297.8945007324219,301.9907531738281,293.1499938964844,293.1499938964844,279.1499938964844,63136.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787857890129089,1.0,0.0,0.0,3.287949562072754,3.2879750728607178,7.213459980448533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.23046875,0.0,1349.3414306640625,1895.4371337890625,0.0,3205.2001953125,0.7989899516105652,1.0,0.0,3.0,1.0,0.0
17840640,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8935801386833191,0.4972982108592987,0.4501530230045318,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9042157530784608,0.5159361958503723,0.4906194508075714,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8427877426147461,0.4163137376308441,0.293649286031723,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8235037326812744,0.3862150013446808,0.3691827058792114,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.69502854347229,0.2283696979284286,1.046658277511597,284.9013061523437,284.95001220703125,299.6824951171875,294.8719787597656,298.0096130371094,297.1952514648437,284.9284973144531,1.0,0.6109652519226074,0.4349384307861328,0.4349384307861328,1.0,1.0,-3.1823947429656982,1.0389907360076904,2.143404006958008,0.323509156703949,0.5009210109710693,0.5009210109710693,0.0,183.3028259277344,190.0,60669.2734375,0.0,2830.79296875,1.0,278.8587341308594,283.11865234375,297.8945007324219,301.9907531738281,293.1499938964844,293.1499938964844,279.1499938964844,63136.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787857890129089,1.0,0.0,0.0,3.287949562072754,3.2879750728607178,7.213459980448533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.23046875,0.0,1349.3414306640625,1895.4371337890625,0.0,3205.2001953125,0.7989899516105652,1.0,0.0,3.0,1.0,0.0
17840700,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.8916710615158081,0.4973068833351135,0.4497162103652954,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.9032467603683472,0.5174210071563721,0.4916886389255523,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.8415079116821289,0.416836142539978,0.2937833368778229,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.822371780872345,0.386801928281784,0.3694950342178345,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.6937803626060486,0.2285629361867904,1.046876072883606,285.0815734863281,284.95001220703125,299.6927490234375,294.8742370605469,298.01495361328125,297.1994323730469,285.0721740722656,1.0,0.6119165420532227,0.4344647526741028,0.4344647526741028,1.0,1.0,-3.183943271636963,1.038385272026062,2.1455581188201904,0.3224953114986419,1.0,1.0,0.0,184.60202026367188,190.0,62347.859375,0.0,2841.0419921875,1.0,279.0931701660156,283.2718505859375,297.8399353027344,301.7728576660156,293.1499938964844,293.1499938964844,279.1499938964844,28970.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713460564613342,1.0,0.0,0.0,3.5677566528320312,3.5677785873413086,8.493441896462173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.9150390625,0.0,1392.165283203125,1895.4371337890625,0.0,3135.43701171875,0.8819143176078796,1.0,0.0,3.0,1.0,0.0
17840760,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.889717698097229,0.4963440895080566,0.4492747187614441,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9022605419158936,0.5182634592056274,0.4927891492843628,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.840219259262085,0.4167499840259552,0.2939462661743164,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8212276697158813,0.3869117498397827,0.3698471188545227,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.6925522089004517,0.2284865528345108,1.0473310947418213,285.02508544921875,284.95001220703125,299.7030639648437,294.8763122558594,298.01678466796875,297.19842529296875,285.0213623046875,1.0,0.6129236221313477,0.434001088142395,0.434001088142395,1.0,1.0,-3.185910224914551,1.0379416942596436,2.1479685306549072,0.3217566609382629,1.0,1.0,0.0,185.97935485839844,193.0,62613.74609375,0.0,2852.56982421875,1.0,279.1411437988281,283.22802734375,297.8647155761719,301.8573913574219,293.1499938964844,293.1499938964844,278.8500061035156,30305.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712379336357117,1.0,0.0,0.0,3.667170763015747,3.66719388961792,8.973369176601409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.7099609375,0.0,1509.548095703125,1895.4371337890625,0.0,3134.4228515625,0.9047964811325072,1.0,0.0,3.0,1.0,0.0
17840820,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8842753171920776,0.4941118955612182,0.4475406408309936,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8988887071609497,0.5196682214736938,0.4943499863147735,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8363840579986572,0.4162700474262237,0.2937960028648376,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8177378177642822,0.3868610262870788,0.3700309097766876,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6889345049858093,0.2281191796064376,1.0466593503952026,284.8996887207031,284.95001220703125,299.7237243652344,294.8799743652344,298.0186767578125,297.1940612792969,284.9257507324219,1.0,0.6146742105484009,0.4330737590789795,0.4330737590789795,1.0,1.0,-3.1849372386932373,1.0352410078048706,2.149696111679077,0.3193517923355102,0.4912905395030975,0.4912905395030975,0.0,189.3533172607422,196.0,60819.81640625,0.0,2868.917724609375,1.0,278.8587341308594,283.1136779785156,297.90289306640625,302.0004577636719,293.1499938964844,293.1499938964844,279.1499938964844,62063.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785566687583923,1.0,0.0,0.0,3.3018174171447754,3.30184292793274,7.274437621163088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.3271484375,0.0,1355.6138916015625,1895.4371337890625,0.0,3203.052734375,0.8026518225669861,1.0,0.0,3.0,1.0,0.0
17840880,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8842753171920776,0.4941118955612182,0.4475406408309936,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8988887071609497,0.5196682214736938,0.4943499863147735,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8363840579986572,0.4162700474262237,0.2937960028648376,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8177378177642822,0.3868610262870788,0.3700309097766876,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6889345049858093,0.2281191796064376,1.0466593503952026,284.8996887207031,284.95001220703125,299.7237243652344,294.8799743652344,298.0186767578125,297.1940612792969,284.9257507324219,1.0,0.6146742105484009,0.4330737590789795,0.4330737590789795,1.0,1.0,-3.1849372386932373,1.0352410078048706,2.149696111679077,0.3193517923355102,0.4912905395030975,0.4912905395030975,0.0,189.3533172607422,196.0,60819.81640625,0.0,2868.917724609375,1.0,278.8587341308594,283.1136779785156,297.90289306640625,302.0004577636719,293.1499938964844,293.1499938964844,279.1499938964844,62063.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785566687583923,1.0,0.0,0.0,3.3018174171447754,3.30184292793274,7.274437621163088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.3271484375,0.0,1355.6138916015625,1895.4371337890625,0.0,3203.052734375,0.8026518225669861,1.0,0.0,3.0,1.0,0.0
17840940,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8806357383728027,0.4931657910346985,0.4466609358787536,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8971328735351562,0.5220332741737366,0.4965472519397735,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8340016007423401,0.4167071282863617,0.2940880060195923,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8155720233917236,0.3875514566898346,0.3706826567649841,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.686608076095581,0.2282375544309616,1.0473220348358154,285.024169921875,284.95001220703125,299.7445068359375,294.8828430175781,298.0260925292969,297.19757080078125,285.0201110839844,1.0,0.6166154146194458,0.4321464598178863,0.4321464598178863,1.0,1.0,-3.188450336456299,1.0342072248458862,2.154243230819702,0.3175177574157715,1.0,1.0,0.0,192.015625,199.0,62615.4296875,0.0,2890.6708984375,1.0,279.14068603515625,283.224365234375,297.8716735839844,301.8647155761719,293.1499938964844,293.1499938964844,278.8500061035156,30219.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710283637046814,1.0,0.0,0.0,3.6695210933685294,3.669544219970703,8.984875989881402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.849609375,0.0,1511.5111083984375,1895.4371337890625,0.0,3132.45703125,0.9052165150642396,1.0,0.0,3.0,1.0,0.0
17841000,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8806357383728027,0.4931657910346985,0.4466609358787536,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8971328735351562,0.5220332741737366,0.4965472519397735,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8340016007423401,0.4167071282863617,0.2940880060195923,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8155720233917236,0.3875514566898346,0.3706826567649841,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.686608076095581,0.2282375544309616,1.0473220348358154,285.024169921875,284.95001220703125,299.7445068359375,294.8828430175781,298.0260925292969,297.19757080078125,285.0201110839844,1.0,0.6166154146194458,0.4321464598178863,0.4321464598178863,1.0,1.0,-3.188450336456299,1.0342072248458862,2.154243230819702,0.3175177574157715,1.0,1.0,0.0,192.015625,199.0,62615.4296875,0.0,2890.6708984375,1.0,279.14068603515625,283.224365234375,297.8716735839844,301.8647155761719,293.1499938964844,293.1499938964844,278.8500061035156,30219.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710283637046814,1.0,0.0,0.0,3.6695210933685294,3.669544219970703,8.984875989881402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.849609375,0.0,1511.5111083984375,1895.4371337890625,0.0,3132.45703125,0.9052165150642396,1.0,0.0,3.0,1.0,0.0
17841060,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8754954934120178,0.4909391403198242,0.4449338614940643,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8940014839172363,0.5234640836715698,0.4981345534324646,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8304041028022766,0.4162220954895019,0.2939355075359344,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8121995329856873,0.3874892294406891,0.3708569705486297,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6831890940666199,0.2278683185577392,1.046645164489746,284.8996276855469,284.95001220703125,299.765380859375,294.88494873046875,298.0281677246094,297.1934509277344,284.9248352050781,1.0,0.6183539628982544,0.4312360882759094,0.4312360882759094,1.0,1.0,-3.187497138977051,1.031548023223877,2.155949115753174,0.3150859177112579,0.4912399053573608,0.4912399053573608,0.0,195.378158569336,202.0,60864.88671875,0.0,2906.99951171875,1.0,278.85870361328125,283.1103820800781,297.9080810546875,302.0056457519531,293.1499938964844,293.1499938964844,279.1499938964844,61525.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783732056617737,1.0,0.0,0.0,3.309786558151245,3.30981183052063,7.30959413886012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.279296875,0.0,1359.76611328125,1895.4371337890625,0.0,3201.333251953125,0.8044555187225342,1.0,0.0,3.0,1.0,0.0
17841120,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8754954934120178,0.4909391403198242,0.4449338614940643,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8940014839172363,0.5234640836715698,0.4981345534324646,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8304041028022766,0.4162220954895019,0.2939355075359344,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8121995329856873,0.3874892294406891,0.3708569705486297,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6831890940666199,0.2278683185577392,1.046645164489746,284.8996276855469,284.95001220703125,299.765380859375,294.88494873046875,298.0281677246094,297.1934509277344,284.9248352050781,1.0,0.6183539628982544,0.4312360882759094,0.4312360882759094,1.0,1.0,-3.187497138977051,1.031548023223877,2.155949115753174,0.3150859177112579,0.4912399053573608,0.4912399053573608,0.0,195.378158569336,202.0,60864.88671875,0.0,2906.99951171875,1.0,278.85870361328125,283.1103820800781,297.9080810546875,302.0056457519531,293.1499938964844,293.1499938964844,279.1499938964844,61525.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783732056617737,1.0,0.0,0.0,3.309786558151245,3.30981183052063,7.30959413886012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.279296875,0.0,1359.76611328125,1895.4371337890625,0.0,3201.333251953125,0.8044555187225342,1.0,0.0,3.0,1.0,0.0
17841180,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8720539212226868,0.4899872541427612,0.444048672914505,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8924005031585693,0.5258588790893555,0.5003582239151001,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8281617164611816,0.4166496396064758,0.2942208349704742,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8100929856300354,0.3881666362285614,0.3714961111545563,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.6809903979301453,0.2279816567897796,1.0472863912582395,285.02410888671875,284.95001220703125,299.7863464355469,294.88623046875,298.0357666015625,297.1971435546875,285.02008056640625,1.0,0.6202824711799622,0.4303257167339325,0.4303257167339325,1.0,1.0,-3.190986394882202,1.0305333137512207,2.160453081130981,0.3132434487342834,1.0,1.0,0.0,198.0405120849609,205.0,62587.8125,0.0,2928.760986328125,1.0,279.14068603515625,283.22222900390625,297.8752746582031,301.867431640625,293.1499938964844,293.1499938964844,278.8500061035156,30279.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709073066711426,1.0,0.0,0.0,3.6698927879333496,3.6699159145355225,8.986695547719137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.29296875,0.0,1512.3809814453125,1895.4371337890625,0.0,3131.321533203125,0.9052331447601318,1.0,0.0,3.0,1.0,0.0
17841240,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8720539212226868,0.4899872541427612,0.444048672914505,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8924005031585693,0.5258588790893555,0.5003582239151001,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8281617164611816,0.4166496396064758,0.2942208349704742,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8100929856300354,0.3881666362285614,0.3714961111545563,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.6809903979301453,0.2279816567897796,1.0472863912582395,285.02410888671875,284.95001220703125,299.7863464355469,294.88623046875,298.0357666015625,297.1971435546875,285.02008056640625,1.0,0.6202824711799622,0.4303257167339325,0.4303257167339325,1.0,1.0,-3.190986394882202,1.0305333137512207,2.160453081130981,0.3132434487342834,1.0,1.0,0.0,198.0405120849609,205.0,62587.8125,0.0,2928.760986328125,1.0,279.14068603515625,283.22222900390625,297.8752746582031,301.867431640625,293.1499938964844,293.1499938964844,278.8500061035156,30279.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709073066711426,1.0,0.0,0.0,3.6698927879333496,3.6699159145355225,8.986695547719137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.29296875,0.0,1512.3809814453125,1895.4371337890625,0.0,3131.321533203125,0.9052331447601318,1.0,0.0,3.0,1.0,0.0
17841300,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8693817257881165,0.4885866641998291,0.4430713057518005,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8907281756401062,0.526385486125946,0.5010905265808105,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8262728452682495,0.4162160754203796,0.2940962314605713,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8082630038261414,0.3879821002483368,0.371533453464508,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6792197823524475,0.2277093678712844,1.0468670129776,285.0198669433594,284.95001220703125,299.7969055175781,294.8865661621094,298.0356140136719,297.1933288574219,285.103515625,1.0,0.6211468577384949,0.4298705160617828,0.4298705160617828,1.0,1.0,-3.190088987350464,1.0290392637252808,2.1610496044158936,0.3120195567607879,1.0,1.0,0.0,199.84085083007807,205.0,59602.203125,0.0,2936.69384765625,1.0,278.9000244140625,283.29840087890625,297.9200134277344,301.9632873535156,293.1499938964844,293.1499938964844,278.8500061035156,56507.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771456480026245,1.0,0.0,0.0,3.12076735496521,3.120790243148804,6.49854484890966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.919921875,0.0,1151.4183349609375,1895.4371337890625,0.0,3189.8251953125,0.816882848739624,1.0,0.0,3.0,1.0,0.0
17841360,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8671939373016357,0.4877649545669555,0.4423251450061798,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8894810080528259,0.5273162126541138,0.5019711256027222,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8247449994087219,0.4161561131477356,0.2940629720687866,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8067705631256104,0.3880910873413086,0.3716586232185364,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6777505278587341,0.2276079952716827,1.0465919971466064,284.9015197753906,284.95001220703125,299.8074645996094,294.8866882324219,298.0379943847656,297.19317626953125,284.927734375,1.0,0.6220108270645142,0.4294414222240448,0.4294414222240448,1.0,1.0,-3.19002652168274,1.0279239416122437,2.162102699279785,0.3108595609664917,0.5038774013519287,0.5038774013519287,0.0,201.40142822265625,208.0,60774.49609375,0.0,2945.069091796875,1.0,278.85870361328125,283.11114501953125,297.90997314453125,302.0048828125,293.1499938964844,293.1499938964844,279.1499938964844,61936.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783109188079834,1.0,0.0,0.0,3.302286386489868,3.302311897277832,7.276504447872867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.5517578125,0.0,1355.213134765625,1895.4371337890625,0.0,3200.749267578125,0.8031883835792542,1.0,0.0,3.0,1.0,0.0
17841420,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8639252185821533,0.4867988228797912,0.4414254128932953,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.888006329536438,0.5297344326972961,0.5042145252227783,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8225960731506348,0.4165641367435455,0.2943340837955475,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8046742081642151,0.3887478709220886,0.3722774982452392,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.6756570339202881,0.2277097404003143,1.0471822023391724,285.0228881835937,284.95001220703125,299.82867431640625,294.88623046875,298.0457458496094,297.19696044921875,285.0190734863281,1.0,0.6239230632781982,0.4285832047462463,0.4285832047462463,1.0,1.0,-3.1934192180633545,1.026989221572876,2.1664299964904785,0.3091342747211456,1.0,1.0,0.0,204.07376098632807,211.0,62556.55078125,0.0,2966.7392578125,1.0,279.1407470703125,283.2190246582031,297.87548828125,301.86669921875,293.1499938964844,293.1499938964844,278.8500061035156,30337.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709489703178406,1.0,0.0,0.0,3.6707606315612793,3.670783758163452,8.990946867015737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.0390625,0.0,1513.7767333984375,1895.4371337890625,0.0,3131.712158203125,0.905671775341034,1.0,0.0,3.0,1.0,0.0
17841480,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8639252185821533,0.4867988228797912,0.4414254128932953,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.888006329536438,0.5297344326972961,0.5042145252227783,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8225960731506348,0.4165641367435455,0.2943340837955475,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8046742081642151,0.3887478709220886,0.3722774982452392,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.6756570339202881,0.2277097404003143,1.0471822023391724,285.0228881835937,284.95001220703125,299.82867431640625,294.88623046875,298.0457458496094,297.19696044921875,285.0190734863281,1.0,0.6239230632781982,0.4285832047462463,0.4285832047462463,1.0,1.0,-3.1934192180633545,1.026989221572876,2.1664299964904785,0.3091342747211456,1.0,1.0,0.0,204.07376098632807,211.0,62556.55078125,0.0,2966.7392578125,1.0,279.1407470703125,283.2190246582031,297.87548828125,301.86669921875,293.1499938964844,293.1499938964844,278.8500061035156,30337.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709489703178406,1.0,0.0,0.0,3.6707606315612793,3.670783758163452,8.990946867015737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.0390625,0.0,1513.7767333984375,1895.4371337890625,0.0,3131.712158203125,0.905671775341034,1.0,0.0,3.0,1.0,0.0
17841540,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8593789935112,0.4846129715442657,0.4397327005863189,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8853254318237305,0.531241774559021,0.5058735013008118,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8193523287773132,0.4160846769809723,0.2941839098930359,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8014639616012573,0.3886761963367462,0.3724419772624969,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6726192831993103,0.2273420542478561,1.0465035438537598,284.9017333984375,284.95001220703125,299.8500061035156,294.8848876953125,298.0482788085937,297.1933288574219,284.9311828613281,1.0,0.6256464123725891,0.4277249872684479,0.4277249872684479,1.0,1.0,-3.192582368850708,1.024483561515808,2.168098926544189,0.3068549633026123,0.5045158267021179,0.5045158267021179,0.0,207.4115295410156,214.0,60538.70703125,0.0,2983.1806640625,1.0,278.85870361328125,283.1122741699219,297.90826416015625,301.9991455078125,293.1499938964844,293.1499938964844,279.1499938964844,63751.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783473968505859,1.0,0.0,0.0,3.278825044631958,3.278850793838501,7.173479161792784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.31640625,0.0,1344.6212158203125,1895.4371337890625,0.0,3201.09130859375,0.7976437211036682,1.0,0.0,3.0,1.0,0.0
17841600,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8593789935112,0.4846129715442657,0.4397327005863189,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8853254318237305,0.531241774559021,0.5058735013008118,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8193523287773132,0.4160846769809723,0.2941839098930359,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8014639616012573,0.3886761963367462,0.3724419772624969,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6726192831993103,0.2273420542478561,1.0465035438537598,284.9017333984375,284.95001220703125,299.8500061035156,294.8848876953125,298.0482788085937,297.1933288574219,284.9311828613281,1.0,0.6256464123725891,0.4277249872684479,0.4277249872684479,1.0,1.0,-3.192582368850708,1.024483561515808,2.168098926544189,0.3068549633026123,0.5045158267021179,0.5045158267021179,0.0,207.4115295410156,214.0,60538.70703125,0.0,2983.1806640625,1.0,278.85870361328125,283.1122741699219,297.90826416015625,301.9991455078125,293.1499938964844,293.1499938964844,279.1499938964844,63751.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783473968505859,1.0,0.0,0.0,3.278825044631958,3.278850793838501,7.173479161792784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.31640625,0.0,1344.6212158203125,1895.4371337890625,0.0,3201.09130859375,0.7976437211036682,1.0,0.0,3.0,1.0,0.0
17841660,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8529647588729858,0.4816538393497467,0.437532514333725,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8804199695587158,0.5315711498260498,0.5066998600959778,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.814010739326477,0.4143943190574646,0.2933889329433441,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7959058284759521,0.3871452510356903,0.3715592622756958,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.666846513748169,0.2251168191432953,1.0395331382751465,285.0036926269531,284.95001220703125,299.8727722167969,294.88140869140625,298.04168701171875,297.17626953125,284.99786376953125,1.0,0.6266340017318726,0.4268798828125,0.4268798828125,1.0,1.0,-3.180550336837769,1.017875075340271,2.162675142288208,0.3031807541847229,1.0,1.0,0.0,212.0565490722656,217.0,62299.55859375,0.0,2983.1826171875,1.0,279.1407165527344,283.2007751464844,297.8699035644531,301.8519592285156,293.1499938964844,293.1499938964844,278.8500061035156,30345.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708459734916687,1.0,0.0,0.0,3.674729108810425,3.6747522354125977,9.01039697964734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.955078125,0.0,1518.2581787109375,1895.4371337890625,0.0,3130.746337890625,0.9057942628860474,1.0,0.0,3.0,1.0,0.0
17841720,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8529647588729858,0.4816538393497467,0.437532514333725,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8804199695587158,0.5315711498260498,0.5066998600959778,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.814010739326477,0.4143943190574646,0.2933889329433441,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7959058284759521,0.3871452510356903,0.3715592622756958,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.666846513748169,0.2251168191432953,1.0395331382751465,285.0036926269531,284.95001220703125,299.8727722167969,294.88140869140625,298.04168701171875,297.17626953125,284.99786376953125,1.0,0.6266340017318726,0.4268798828125,0.4268798828125,1.0,1.0,-3.180550336837769,1.017875075340271,2.162675142288208,0.3031807541847229,1.0,1.0,0.0,212.0565490722656,217.0,62299.55859375,0.0,2983.1826171875,1.0,279.1407165527344,283.2007751464844,297.8699035644531,301.8519592285156,293.1499938964844,293.1499938964844,278.8500061035156,30345.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708459734916687,1.0,0.0,0.0,3.674729108810425,3.6747522354125977,9.01039697964734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.955078125,0.0,1518.2581787109375,1895.4371337890625,0.0,3130.746337890625,0.9057942628860474,1.0,0.0,3.0,1.0,0.0
17841780,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8472908139228821,0.4787433743476867,0.4350414574146271,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8762896656990051,0.5320988893508911,0.5072875022888184,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8092179298400879,0.412990540266037,0.2924727201461792,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.7910531759262085,0.3859575986862182,0.3705158829689026,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.6617094278335571,0.2233701944351196,1.03195059299469,284.94970703125,284.95001220703125,299.89813232421875,294.8747253417969,298.03924560546875,297.16424560546875,285.04937744140625,1.0,0.6270573139190674,0.4260347485542297,0.4260347485542297,1.0,1.0,-3.166783332824707,1.010655641555786,2.156127452850342,0.2989942133426666,0.7983788251876831,0.7983788251876831,0.0,215.92483520507807,205.0,55937.03515625,0.0,2975.34912109375,1.0,278.8594055175781,283.2306823730469,297.8905029296875,301.8695983886719,293.1499938964844,293.1499938964844,279.1499938964844,85285.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764122128486633,1.0,0.0,0.0,2.795295476913452,2.795320987701416,5.213732947595417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.515625,0.0,1056.3515625,1895.4371337890625,0.0,3182.948974609375,0.7128292322158813,1.0,0.0,3.0,1.0,0.0
17841840,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8472908139228821,0.4787433743476867,0.4350414574146271,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8762896656990051,0.5320988893508911,0.5072875022888184,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8092179298400879,0.412990540266037,0.2924727201461792,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.7910531759262085,0.3859575986862182,0.3705158829689026,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.6617094278335571,0.2233701944351196,1.03195059299469,284.94970703125,284.95001220703125,299.89813232421875,294.8747253417969,298.03924560546875,297.16424560546875,285.04937744140625,1.0,0.6270573139190674,0.4260347485542297,0.4260347485542297,1.0,1.0,-3.166783332824707,1.010655641555786,2.156127452850342,0.2989942133426666,0.7983788251876831,0.7983788251876831,0.0,215.92483520507807,205.0,55937.03515625,0.0,2975.34912109375,1.0,278.8594055175781,283.2306823730469,297.8905029296875,301.8695983886719,293.1499938964844,293.1499938964844,279.1499938964844,85285.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764122128486633,1.0,0.0,0.0,2.795295476913452,2.795320987701416,5.213732947595417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.515625,0.0,1056.3515625,1895.4371337890625,0.0,3182.948974609375,0.7128292322158813,1.0,0.0,3.0,1.0,0.0
17841900,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.848166286945343,0.478648841381073,0.4344136714935303,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8781458139419556,0.5334501266479492,0.5080852508544922,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8103716969490051,0.4133244752883911,0.2923716604709625,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.792230486869812,0.3862388134002685,0.3703921139240265,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.6622293591499329,0.2231338918209076,1.029490351676941,285.0658569335937,284.95001220703125,299.9117736816406,294.8702392578125,298.04522705078125,297.1681823730469,285.0575866699219,1.0,0.6256096363067627,0.425612211227417,0.425612211227417,1.0,1.0,-3.1637487411499023,1.0084689855575562,2.155279874801636,0.2973732650279999,1.0,1.0,0.0,214.39547729492188,205.0,61390.80078125,0.0,2960.779052734375,1.0,279.0918273925781,283.2582092285156,297.83203125,301.7133483886719,293.1499938964844,293.1499938964844,279.1499938964844,28318.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682804703712463,1.0,0.0,0.0,3.526532888412476,3.5265543460845947,8.298300713249773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.576171875,0.0,1344.5640869140625,1895.4371337890625,0.0,3106.679931640625,0.8723140358924866,1.0,0.0,3.0,1.0,0.0
17841960,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.849945068359375,0.4773231744766235,0.4335019886493683,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8810904622077942,0.5339310765266418,0.5087071657180786,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8124653100967407,0.4128669798374176,0.292165994644165,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7944174408912659,0.3859075009822845,0.3701741695404053,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6636567115783691,0.2225924730300903,1.0270394086837769,284.999267578125,284.95001220703125,299.92596435546875,294.8650207519531,298.04693603515625,297.1651611328125,284.994384765625,1.0,0.623561680316925,0.425352931022644,0.425352931022644,1.0,1.0,-3.159953355789185,1.0063769817352295,2.153576374053955,0.2962557673454284,1.0,1.0,0.0,211.69879150390625,193.0,61682.41796875,0.0,2938.341796875,1.0,279.1407775878906,283.2037048339844,297.8524169921875,301.7914733886719,293.1499938964844,293.1499938964844,278.8500061035156,29782.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682367205619812,1.0,0.0,0.0,3.635494947433472,3.6355175971984863,8.819020536066091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.466796875,0.0,1470.75732421875,1895.4371337890625,0.0,3106.269775390625,0.8972460031509399,1.0,0.0,3.0,1.0,0.0
17842020,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8553862571716309,0.4750025272369385,0.4311760663986206,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8891736268997192,0.5351178646087646,0.5095459818840027,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.818351149559021,0.4121310710906982,0.2914544343948364,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8007175922393799,0.3853993117809295,0.369417667388916,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.6681942939758301,0.2216642796993255,1.0214335918426514,284.9892578125,284.95001220703125,299.9560546875,294.8525085449219,298.0523986816406,297.1614990234375,285.1233825683594,1.0,0.6179845929145813,0.4248344004154205,0.4248344004154205,1.0,1.0,-3.149660348892212,1.0012727975845337,2.148387670516968,0.2934635281562805,1.0,1.0,0.0,204.113037109375,181.0,54613.67578125,0.0,2876.302978515625,1.0,278.8597412109375,283.2969970703125,297.8695373535156,301.7760009765625,293.1499938964844,293.1499938964844,279.1499938964844,83608.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742945194244385,1.0,0.0,0.0,2.646376371383667,2.646400451660156,4.67300850459651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.04052734375,0.0,935.2387084960938,1895.4371337890625,0.0,3163.091064453125,0.7029953002929688,1.0,0.0,3.0,1.0,0.0
17842080,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8553862571716309,0.4750025272369385,0.4311760663986206,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8891736268997192,0.5351178646087646,0.5095459818840027,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.818351149559021,0.4121310710906982,0.2914544343948364,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8007175922393799,0.3853993117809295,0.369417667388916,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.6681942939758301,0.2216642796993255,1.0214335918426514,284.9892578125,284.95001220703125,299.9560546875,294.8525085449219,298.0523986816406,297.1614990234375,285.1233825683594,1.0,0.6179845929145813,0.4248344004154205,0.4248344004154205,1.0,1.0,-3.149660348892212,1.0012727975845337,2.148387670516968,0.2934635281562805,1.0,1.0,0.0,204.113037109375,181.0,54613.67578125,0.0,2876.302978515625,1.0,278.8597412109375,283.2969970703125,297.8695373535156,301.7760009765625,293.1499938964844,293.1499938964844,279.1499938964844,83608.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742945194244385,1.0,0.0,0.0,2.646376371383667,2.646400451660156,4.67300850459651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.04052734375,0.0,935.2387084960938,1895.4371337890625,0.0,3163.091064453125,0.7029953002929688,1.0,0.0,3.0,1.0,0.0
17842140,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8651168346405029,0.4739260971546173,0.4297884106636047,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9016988277435304,0.5373452305793762,0.5111706256866455,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8278487920761108,0.4123890399932861,0.2912909984588623,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8108347058296204,0.3857359290122986,0.3692732751369476,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.676285445690155,0.2214014530181884,1.0180290937423706,284.99298095703125,284.95001220703125,299.9882507324219,294.8373413085937,298.0650634765625,297.1670837402344,284.9879150390625,1.0,0.6116983294487,0.424315869808197,0.424315869808197,1.0,1.0,-3.145480155944824,0.9984176158905028,2.1470625400543213,0.2915150821208954,1.0,1.0,0.0,193.8650360107422,169.0,61271.88671875,0.0,2812.757568359375,1.0,279.1405029296875,283.1994934082031,297.8288269042969,301.7421875,293.1499938964844,293.1499938964844,278.8500061035156,29459.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668600916862488,1.0,0.0,0.0,3.615267038345337,3.615289688110352,8.721156063984381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.61328125,0.0,1446.398681640625,1895.4371337890625,0.0,3093.35498046875,0.8924388289451599,1.0,0.0,3.0,1.0,0.0
17842200,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8651168346405029,0.4739260971546173,0.4297884106636047,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9016988277435304,0.5373452305793762,0.5111706256866455,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8278487920761108,0.4123890399932861,0.2912909984588623,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8108347058296204,0.3857359290122986,0.3692732751369476,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.676285445690155,0.2214014530181884,1.0180290937423706,284.99298095703125,284.95001220703125,299.9882507324219,294.8373413085937,298.0650634765625,297.1670837402344,284.9879150390625,1.0,0.6116983294487,0.424315869808197,0.424315869808197,1.0,1.0,-3.145480155944824,0.9984176158905028,2.1470625400543213,0.2915150821208954,1.0,1.0,0.0,193.8650360107422,169.0,61271.88671875,0.0,2812.757568359375,1.0,279.1405029296875,283.1994934082031,297.8288269042969,301.7421875,293.1499938964844,293.1499938964844,278.8500061035156,29459.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668600916862488,1.0,0.0,0.0,3.615267038345337,3.615289688110352,8.721156063984381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.61328125,0.0,1446.398681640625,1895.4371337890625,0.0,3093.35498046875,0.8924388289451599,1.0,0.0,3.0,1.0,0.0
17842260,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.8754703998565674,0.4718160629272461,0.4274901151657104,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.915770411491394,0.5387573838233948,0.5120773911476135,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.83784419298172,0.4118667244911194,0.290625512599945,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.8209553360939026,0.3854315280914306,0.368584543466568,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.685028076171875,0.220777153968811,1.0133171081542969,285.10772705078125,284.95001220703125,300.0223388671875,294.8197326660156,298.072998046875,297.1653747558594,285.30487060546875,1.0,0.6046150922775269,0.4237360656261444,0.4237360656261444,1.0,1.0,-3.13651442527771,0.9936573505401612,2.142857074737549,0.2887292802333832,1.0,1.0,0.0,183.3731842041016,157.0,53616.59765625,0.0,2738.490966796875,1.0,278.8603210449219,283.46014404296875,297.833984375,301.6230773925781,293.1499938964844,293.1499938964844,279.1499938964844,70679.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872978925704956,1.0,0.0,0.0,2.5106961727142334,2.5107169151306152,4.206119967875566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.16748046875,0.0,775.087890625,1895.4371337890625,0.0,3150.752685546875,0.7209135890007019,1.0,0.0,3.0,1.0,0.0
17842320,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.8754703998565674,0.4718160629272461,0.4274901151657104,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.915770411491394,0.5387573838233948,0.5120773911476135,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.83784419298172,0.4118667244911194,0.290625512599945,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.8209553360939026,0.3854315280914306,0.368584543466568,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.685028076171875,0.220777153968811,1.0133171081542969,285.10772705078125,284.95001220703125,300.0223388671875,294.8197326660156,298.072998046875,297.1653747558594,285.30487060546875,1.0,0.6046150922775269,0.4237360656261444,0.4237360656261444,1.0,1.0,-3.13651442527771,0.9936573505401612,2.142857074737549,0.2887292802333832,1.0,1.0,0.0,183.3731842041016,157.0,53616.59765625,0.0,2738.490966796875,1.0,278.8603210449219,283.46014404296875,297.833984375,301.6230773925781,293.1499938964844,293.1499938964844,279.1499938964844,70679.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872978925704956,1.0,0.0,0.0,2.5106961727142334,2.5107169151306152,4.206119967875566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.16748046875,0.0,775.087890625,1895.4371337890625,0.0,3150.752685546875,0.7209135890007019,1.0,0.0,3.0,1.0,0.0
17842380,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8903037309646606,0.470950186252594,0.4263134300708771,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9357274770736694,0.5412048101425171,0.5139135122299194,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8518221974372864,0.412345290184021,0.2906113564968109,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8343658447265625,0.3859544694423675,0.368602991104126,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6972388625144958,0.2207570970058441,1.0108835697174072,284.9883728027344,284.95001220703125,300.05816650390625,294.7998352050781,298.0879821777344,297.1728515625,284.9840393066406,1.0,0.5975931286811829,0.4231562614440918,0.4231562614440918,1.0,1.0,-3.134385108947754,0.9914044141769408,2.1429805755615234,0.2868600487709045,1.0,1.0,0.0,171.51661682128906,145.0,60929.171875,0.0,2670.840087890625,1.0,279.1404724121094,283.1741638183594,297.79449462890625,301.6862487792969,293.1499938964844,293.1499938964844,278.8500061035156,29180.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661975860595703,1.0,0.0,0.0,3.5980701446533203,3.598092555999756,8.638385224912781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.857421875,0.0,1425.8583984375,1895.4371337890625,0.0,3087.14013671875,0.8883931636810303,1.0,0.0,3.0,1.0,0.0
