time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842440,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8903037309646606,0.470950186252594,0.4263134300708771,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9357274770736694,0.5412048101425171,0.5139135122299194,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8518221974372864,0.412345290184021,0.2906113564968109,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8343658447265625,0.3859544694423675,0.368602991104126,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6972388625144958,0.2207570970058441,1.0108835697174072,284.9883728027344,284.95001220703125,300.05816650390625,294.7998352050781,298.0879821777344,297.1728515625,284.9840393066406,1.0,0.5975931286811829,0.4231562614440918,0.4231562614440918,1.0,1.0,-3.134385108947754,0.9914044141769408,2.1429805755615234,0.2868600487709045,1.0,1.0,0.0,171.51661682128906,145.0,60929.171875,0.0,2670.840087890625,1.0,279.1404724121094,283.1741638183594,297.79449462890625,301.6862487792969,293.1499938964844,293.1499938964844,278.8500061035156,29180.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661975860595703,1.0,0.0,0.0,3.5980701446533203,3.598092555999756,8.638385224912781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.857421875,0.0,1425.8583984375,1895.4371337890625,0.0,3087.14013671875,0.8883931636810303,1.0,0.0,3.0,1.0,0.0
17842500,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2444763183594,0.8968315124511719,0.4698315262794494,0.4249283373355865,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.9447384476661682,0.5418730974197388,0.5141991972923279,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403564453125,0.858240008354187,0.4120562970638275,0.2901772260665893,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23797607421875,0.840482771396637,0.3857742249965668,0.3681483268737793,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2067565917969,0.7027242183685303,0.2204648852348327,1.0084466934204102,285.2440795898437,284.95001220703125,300.07666015625,294.7890930175781,298.0917053222656,297.1709899902344,285.2670593261719,1.0,0.5938181281089783,0.4228663444519043,0.4228663444519043,1.0,1.0,-3.129065752029419,0.9887182712554932,2.140347480773926,0.2853360474109649,1.0,1.0,0.0,166.16004943847656,145.0,59936.33203125,0.0,2631.7490234375,1.0,278.9056091308594,283.4737854003906,297.8089904785156,301.6693115234375,293.1499938964844,293.1499938964844,278.8500061035156,34037.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707684874534607,1.0,0.0,0.0,3.2100040912628174,3.210023641586304,6.875502549519297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.1181640625,0.0,1083.621337890625,1895.4371337890625,0.0,3130.019287109375,0.84494549036026,1.0,0.0,3.0,1.0,0.0
17842560,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13446044921875,0.9052894115447998,0.4690060317516327,0.424101322889328,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14483642578125,0.955410361289978,0.542765736579895,0.514906644821167,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12432861328125,0.8664019107818604,0.4119881689548492,0.2900205850601196,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.8481820225715637,0.3857676982879638,0.3679797649383545,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.7095279097557068,0.2202902734279632,1.0067263841629028,285.1335144042969,284.95001220703125,300.09552001953125,294.77783203125,298.09747314453125,297.171875,285.3408203125,1.0,0.5900887250900269,0.4225994050502777,0.4225994050502777,1.0,1.0,-3.126461744308472,0.9870859384536744,2.139375686645508,0.2842020094394684,1.0,1.0,0.0,160.26593017578125,133.0,53133.40625,0.0,2595.209228515625,1.0,278.8606872558594,283.4880676269531,297.7926940917969,301.54150390625,293.1499938964844,293.1499938964844,279.1499938964844,68922.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724014759063721,1.0,0.0,0.0,2.472330570220948,2.472350835800171,4.078555946307461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.078125,0.0,742.0559692382812,1895.4371337890625,0.0,3145.33642578125,0.7184641361236572,1.0,0.0,3.0,1.0,0.0
17842620,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9278602004051208,0.4682114720344543,0.4230034351348877,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9782750606536864,0.545289158821106,0.5168263912200928,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8865235447883606,0.4125773906707763,0.2900879383087158,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8672362565994263,0.3863516747951507,0.3680607676506042,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.724733293056488,0.2203709036111831,1.004751205444336,284.9820556640625,284.95001220703125,300.13427734375,294.7539367675781,298.11346435546875,297.17938232421875,284.97711181640625,1.0,0.5828382968902588,0.4220654964447021,0.4220654964447021,1.0,1.0,-3.125252485275269,0.985292375087738,2.1399600505828857,0.2825169265270233,1.0,1.0,0.0,148.0225830078125,121.0,60683.73828125,0.0,2527.5791015625,1.0,279.1402282714844,283.1644592285156,297.7505798339844,301.6205749511719,293.1499938964844,293.1499938964844,278.8500061035156,28947.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866004467010498,1.0,0.0,0.0,3.5836613178253174,3.583683490753174,8.569337524022558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.291015625,0.0,1408.7969970703125,1895.4371337890625,0.0,3085.328369140625,0.8849164843559265,1.0,0.0,3.0,1.0,0.0
17842680,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9278602004051208,0.4682114720344543,0.4230034351348877,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9782750606536864,0.545289158821106,0.5168263912200928,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8865235447883606,0.4125773906707763,0.2900879383087158,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8672362565994263,0.3863516747951507,0.3680607676506042,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.724733293056488,0.2203709036111831,1.004751205444336,284.9820556640625,284.95001220703125,300.13427734375,294.7539367675781,298.11346435546875,297.17938232421875,284.97711181640625,1.0,0.5828382968902588,0.4220654964447021,0.4220654964447021,1.0,1.0,-3.125252485275269,0.985292375087738,2.1399600505828857,0.2825169265270233,1.0,1.0,0.0,148.0225830078125,121.0,60683.73828125,0.0,2527.5791015625,1.0,279.1402282714844,283.1644592285156,297.7505798339844,301.6205749511719,293.1499938964844,293.1499938964844,278.8500061035156,28947.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866004467010498,1.0,0.0,0.0,3.5836613178253174,3.583683490753174,8.569337524022558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.291015625,0.0,1408.7969970703125,1895.4371337890625,0.0,3085.328369140625,0.8849164843559265,1.0,0.0,3.0,1.0,0.0
17842740,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3594665527344,0.9510588049888612,0.4664444625377655,0.4207519590854645,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3735656738281,0.997575044631958,0.5469476580619812,0.5177645683288574,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.9076282382011414,0.4123850464820862,0.2895080149173736,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.33966064453125,0.8875508904457092,0.3862598836421966,0.3674148023128509,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632751464844,0.7396876215934753,0.2199959307909011,1.0007295608520508,285.3587341308594,284.95001220703125,300.1742248535156,294.72833251953125,298.1236877441406,297.1782531738281,285.5423583984375,1.0,0.5751430988311768,0.421531617641449,0.421531617641449,1.0,1.0,-3.117363691329956,0.9810574054718018,2.136306047439575,0.2798630893230438,1.0,1.0,0.0,136.680419921875,124.0,55040.90625,0.0,2452.1015625,1.0,278.861083984375,283.6900939941406,297.7320861816406,301.37359619140625,293.1499938964844,293.1499938964844,279.1499938964844,48016.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713538646697998,1.0,0.0,0.0,2.6155056953430176,2.615523338317871,4.564620894598193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.24365234375,0.0,722.4575805664062,1895.4371337890625,0.0,3135.510009765625,0.7641165256500244,1.0,0.0,3.0,1.0,0.0
17842800,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3594665527344,0.9510588049888612,0.4664444625377655,0.4207519590854645,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3735656738281,0.997575044631958,0.5469476580619812,0.5177645683288574,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.9076282382011414,0.4123850464820862,0.2895080149173736,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.33966064453125,0.8875508904457092,0.3862598836421966,0.3674148023128509,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632751464844,0.7396876215934753,0.2199959307909011,1.0007295608520508,285.3587341308594,284.95001220703125,300.1742248535156,294.72833251953125,298.1236877441406,297.1782531738281,285.5423583984375,1.0,0.5751430988311768,0.421531617641449,0.421531617641449,1.0,1.0,-3.117363691329956,0.9810574054718018,2.136306047439575,0.2798630893230438,1.0,1.0,0.0,136.680419921875,124.0,55040.90625,0.0,2452.1015625,1.0,278.861083984375,283.6900939941406,297.7320861816406,301.37359619140625,293.1499938964844,293.1499938964844,279.1499938964844,48016.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713538646697998,1.0,0.0,0.0,2.6155056953430176,2.615523338317871,4.564620894598193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.24365234375,0.0,722.4575805664062,1895.4371337890625,0.0,3135.510009765625,0.7641165256500244,1.0,0.0,3.0,1.0,0.0
17842860,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.9606635570526124,0.4655288457870483,0.420087069272995,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.9990000128746032,0.551494836807251,0.5077968835830688,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.9182260036468506,0.4128780961036682,0.2898646295070648,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8969874382019043,0.3867247998714447,0.3678299784660339,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.7465264201164246,0.2200200706720352,1.0003156661987305,284.9615783691406,284.95001220703125,300.2151794433594,294.7012023925781,298.1456604003906,297.1944274902344,284.9577331542969,1.0,0.5710253119468689,0.4209987223148346,0.4209987223148346,1.0,1.0,-3.1050145626068115,0.9751942753791808,2.1298201084136963,0.2766249477863312,0.9456070065498352,0.9456070065498352,0.0,131.95111083984375,127.0,60086.125,0.0,2403.6943359375,1.0,279.1400451660156,283.1720886230469,297.6969299316406,301.53515625,293.1499938964844,293.1499938964844,278.8500061035156,29364.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657920360565186,1.0,0.0,0.0,3.567476749420166,3.567498683929444,8.492109486724075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.0009765625,0.0,1394.758544921875,1895.4371337890625,0.0,3083.3359375,0.8809345364570618,1.0,0.0,3.0,1.0,0.0
17842920,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.9606635570526124,0.4655288457870483,0.420087069272995,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.9990000128746032,0.551494836807251,0.5077968835830688,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.9182260036468506,0.4128780961036682,0.2898646295070648,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8969874382019043,0.3867247998714447,0.3678299784660339,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.7465264201164246,0.2200200706720352,1.0003156661987305,284.9615783691406,284.95001220703125,300.2151794433594,294.7012023925781,298.1456604003906,297.1944274902344,284.9577331542969,1.0,0.5710253119468689,0.4209987223148346,0.4209987223148346,1.0,1.0,-3.1050145626068115,0.9751942753791808,2.1298201084136963,0.2766249477863312,0.9456070065498352,0.9456070065498352,0.0,131.95111083984375,127.0,60086.125,0.0,2403.6943359375,1.0,279.1400451660156,283.1720886230469,297.6969299316406,301.53515625,293.1499938964844,293.1499938964844,278.8500061035156,29364.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657920360565186,1.0,0.0,0.0,3.567476749420166,3.567498683929444,8.492109486724075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.0009765625,0.0,1394.758544921875,1895.4371337890625,0.0,3083.3359375,0.8809345364570618,1.0,0.0,3.0,1.0,0.0
17842980,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.960983395576477,0.4644665718078613,0.4181074798107147,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600036621094,0.9990000128746032,0.5550907850265503,0.5049198269844055,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.9198833107948304,0.4132487773895263,0.2895729541778564,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66046142578125,0.8984886407852173,0.3870250880718231,0.3675298988819122,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63751220703125,0.7473576068878174,0.2198775112628936,0.9981393814086914,285.6608581542969,284.95001220703125,300.2569885253906,294.6727905273437,298.16265869140625,297.20233154296875,285.5829467773437,1.0,0.569226086139679,0.4204658269882202,0.4204658269882202,1.0,1.0,-3.095837354660034,0.970508635044098,2.125328779220581,0.273644357919693,1.0,1.0,0.0,130.7805633544922,130.0,59261.578125,0.0,2380.3486328125,1.0,278.8619689941406,283.7712097167969,297.6429443359375,301.2840881347656,293.1499938964844,293.1499938964844,279.1499938964844,28548.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671256899833679,1.0,0.0,0.0,3.085322618484497,3.0853402614593506,6.351766046464036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.4189453125,0.0,943.8766479492188,1895.4371337890625,0.0,3095.846923828125,0.8093162775039673,1.0,0.0,3.0,1.0,0.0
17843040,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.960983395576477,0.4644665718078613,0.4181074798107147,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600036621094,0.9990000128746032,0.5550907850265503,0.5049198269844055,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.9198833107948304,0.4132487773895263,0.2895729541778564,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66046142578125,0.8984886407852173,0.3870250880718231,0.3675298988819122,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63751220703125,0.7473576068878174,0.2198775112628936,0.9981393814086914,285.6608581542969,284.95001220703125,300.2569885253906,294.6727905273437,298.16265869140625,297.20233154296875,285.5829467773437,1.0,0.569226086139679,0.4204658269882202,0.4204658269882202,1.0,1.0,-3.095837354660034,0.970508635044098,2.125328779220581,0.273644357919693,1.0,1.0,0.0,130.7805633544922,130.0,59261.578125,0.0,2380.3486328125,1.0,278.8619689941406,283.7712097167969,297.6429443359375,301.2840881347656,293.1499938964844,293.1499938964844,279.1499938964844,28548.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671256899833679,1.0,0.0,0.0,3.085322618484497,3.0853402614593506,6.351766046464036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.4189453125,0.0,943.8766479492188,1895.4371337890625,0.0,3095.846923828125,0.8093162775039673,1.0,0.0,3.0,1.0,0.0
17843100,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.962902843952179,0.4641429781913757,0.4185818135738373,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9990000128746032,0.5572850704193115,0.502575695514679,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9223793148994446,0.4136971831321716,0.2902511060237884,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9005462527275085,0.3873977065086365,0.3682666420936584,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7488042116165161,0.2199993729591369,0.9995543360710144,285.0091552734375,284.95001220703125,300.2781677246094,294.6581420898437,298.1741027832031,297.2105712890625,285.0043334960937,1.0,0.5690860748291016,0.4201993644237518,0.4201993644237518,1.0,1.0,-3.096989393234253,0.9702610969543456,2.1267282962799072,0.2729958891868591,1.0,1.0,0.0,130.1881103515625,130.0,59484.578125,0.0,2379.373291015625,1.0,279.0942687988281,283.2120361328125,297.6336669921875,301.3924560546875,293.1499938964844,293.1499938964844,279.1499938964844,26915.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644587993621826,1.0,0.0,0.0,3.454345941543579,3.454366445541382,7.962050858623115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.5400390625,0.0,1261.8616943359375,1895.4371337890625,0.0,3070.82861328125,0.854189932346344,1.0,0.0,3.0,1.0,0.0
17843160,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9614139199256896,0.4627559781074524,0.4176048040390014,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9990000128746032,0.5585933327674866,0.5036612153053284,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9215127229690552,0.4133495986461639,0.2901744246482849,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8998144865036011,0.3871129155158996,0.3681901693344116,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7481277585029602,0.2197078615427017,0.9988786578178406,284.9499816894531,284.95001220703125,300.2994689941406,294.64324951171875,298.1798095703125,297.2099609375,284.9473876953125,1.0,0.5691434144973755,0.4200038611888885,0.4200038611888885,1.0,1.0,-3.096125364303589,0.969441056251526,2.126684188842773,0.27229905128479,0.8662124872207642,0.8662124872207642,0.0,130.44139099121094,133.0,59672.734375,0.0,2379.1015625,1.0,279.1402282714844,283.1605529785156,297.6448974609375,301.4670715332031,293.1499938964844,293.1499938964844,278.8500061035156,31026.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865917444229126,1.0,0.0,0.0,3.54679799079895,3.546820163726806,8.393947155127535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9601.76953125,0.0,1385.1912841796875,1895.4371337890625,0.0,3084.511962890625,0.8753116726875305,1.0,0.0,3.0,1.0,0.0
17843220,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658386230469,0.9570534825325012,0.4616897404193878,0.415724366903305,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597351074219,0.9990000128746032,0.5615382790565491,0.5079340934753418,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708740234375,0.918244242668152,0.4137393832206726,0.2899579405784607,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740478515625,0.8969669938087463,0.3873436152935028,0.367904931306839,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060302734375,0.7456232905387878,0.2195078432559967,0.996770203113556,285.26593017578125,284.95001220703125,300.3424072265625,294.61285400390625,298.1949462890625,297.2137145996094,285.16864013671875,1.0,0.5698392987251282,0.4196128845214844,0.4196128845214844,1.0,1.0,-3.095853090286255,0.9683662056922911,2.1274869441986084,0.2709824740886688,1.0,1.0,0.0,131.57015991210938,136.0,60303.62890625,0.0,2384.569580078125,1.0,278.8614501953125,283.343994140625,297.6015014648437,301.4270935058594,293.1499938964844,293.1499938964844,278.54998779296875,26810.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693003058433533,1.0,0.0,0.0,3.339993953704834,3.3400135040283203,7.443628646797151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.458984375,0.0,1151.932373046875,1895.4371337890625,0.0,3116.247314453125,0.8354003429412842,1.0,0.0,3.0,1.0,0.0
17843280,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658386230469,0.9570534825325012,0.4616897404193878,0.415724366903305,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597351074219,0.9990000128746032,0.5615382790565491,0.5079340934753418,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708740234375,0.918244242668152,0.4137393832206726,0.2899579405784607,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740478515625,0.8969669938087463,0.3873436152935028,0.367904931306839,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060302734375,0.7456232905387878,0.2195078432559967,0.996770203113556,285.26593017578125,284.95001220703125,300.3424072265625,294.61285400390625,298.1949462890625,297.2137145996094,285.16864013671875,1.0,0.5698392987251282,0.4196128845214844,0.4196128845214844,1.0,1.0,-3.095853090286255,0.9683662056922911,2.1274869441986084,0.2709824740886688,1.0,1.0,0.0,131.57015991210938,136.0,60303.62890625,0.0,2384.569580078125,1.0,278.8614501953125,283.343994140625,297.6015014648437,301.4270935058594,293.1499938964844,293.1499938964844,278.54998779296875,26810.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693003058433533,1.0,0.0,0.0,3.339993953704834,3.3400135040283203,7.443628646797151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.458984375,0.0,1151.932373046875,1895.4371337890625,0.0,3116.247314453125,0.8354003429412842,1.0,0.0,3.0,1.0,0.0
17843340,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9564791321754456,0.4613069295883178,0.416401743888855,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.9990000128746032,0.5649892091751099,0.5096204876899719,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9186629056930542,0.4149115085601806,0.2912651896476745,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8970757126808167,0.3882169425487518,0.3692566752433777,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7454609870910645,0.2198040783405304,0.9993917346000672,284.92120361328125,284.95001220703125,300.3856811523437,294.5817565917969,298.2141418457031,297.2229919433594,285.0479736328125,1.0,0.5716082453727722,0.4192218780517578,0.4192218780517578,1.0,1.0,-3.105043649673462,0.9707298278808594,2.1343138217926025,0.271119087934494,0.4569268524646759,0.4569268524646759,0.0,132.39317321777344,139.0,49614.1328125,0.0,2406.13427734375,1.0,278.56622314453125,283.16973876953125,297.600830078125,301.4215393066406,293.1499938964844,293.1499938964844,278.8500061035156,99989.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723106980323792,1.0,0.0,0.0,2.20666241645813,2.2066867351531982,3.249115820835869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.44384765625,0.0,731.5575561523438,1895.4371337890625,0.0,3144.485107421875,0.5856954455375671,1.0,0.0,3.0,1.0,0.0
17843400,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9564791321754456,0.4613069295883178,0.416401743888855,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.9990000128746032,0.5649892091751099,0.5096204876899719,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9186629056930542,0.4149115085601806,0.2912651896476745,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8970757126808167,0.3882169425487518,0.3692566752433777,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7454609870910645,0.2198040783405304,0.9993917346000672,284.92120361328125,284.95001220703125,300.3856811523437,294.5817565917969,298.2141418457031,297.2229919433594,285.0479736328125,1.0,0.5716082453727722,0.4192218780517578,0.4192218780517578,1.0,1.0,-3.105043649673462,0.9707298278808594,2.1343138217926025,0.271119087934494,0.4569268524646759,0.4569268524646759,0.0,132.39317321777344,139.0,49614.1328125,0.0,2406.13427734375,1.0,278.56622314453125,283.16973876953125,297.600830078125,301.4215393066406,293.1499938964844,293.1499938964844,278.8500061035156,99989.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723106980323792,1.0,0.0,0.0,2.20666241645813,2.2066867351531982,3.249115820835869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.44384765625,0.0,731.5575561523438,1895.4371337890625,0.0,3144.485107421875,0.5856954455375671,1.0,0.0,3.0,1.0,0.0
17843460,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.9516176581382751,0.4599239826202392,0.4154276251792907,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.9990000128746032,0.5675477385520935,0.5156511664390564,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9151878356933594,0.4154378473758697,0.2918110489845276,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8939048051834106,0.3885502815246582,0.3697951138019562,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.7429035305976868,0.2198071181774139,1.000253200531006,284.95428466796875,284.95001220703125,300.4290466308594,294.5502319335937,298.2267761230469,297.22332763671875,284.9639587402344,1.0,0.5739216804504395,0.4185958206653595,0.4185958206653595,1.0,1.0,-3.113465070724488,0.9722196459770204,2.1412456035614014,0.2705931067466736,0.7883168458938599,0.7883168458938599,0.0,134.3824005126953,142.0,59063.3671875,0.0,2432.55908203125,1.0,278.8362121582031,283.1438293457031,297.5597229003906,301.3640441894531,293.1499938964844,293.1499938964844,279.1499938964844,35363.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866790235042572,1.0,0.0,0.0,3.2474138736724854,3.247434139251709,7.036692863948701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.6533203125,0.0,1125.4625244140625,1895.4371337890625,0.0,3092.7001953125,0.8057951927185059,1.0,0.0,3.0,1.0,0.0
17843520,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.9516176581382751,0.4599239826202392,0.4154276251792907,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.9990000128746032,0.5675477385520935,0.5156511664390564,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9151878356933594,0.4154378473758697,0.2918110489845276,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8939048051834106,0.3885502815246582,0.3697951138019562,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.7429035305976868,0.2198071181774139,1.000253200531006,284.95428466796875,284.95001220703125,300.4290466308594,294.5502319335937,298.2267761230469,297.22332763671875,284.9639587402344,1.0,0.5739216804504395,0.4185958206653595,0.4185958206653595,1.0,1.0,-3.113465070724488,0.9722196459770204,2.1412456035614014,0.2705931067466736,0.7883168458938599,0.7883168458938599,0.0,134.3824005126953,142.0,59063.3671875,0.0,2432.55908203125,1.0,278.8362121582031,283.1438293457031,297.5597229003906,301.3640441894531,293.1499938964844,293.1499938964844,279.1499938964844,35363.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866790235042572,1.0,0.0,0.0,3.2474138736724854,3.247434139251709,7.036692863948701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.6533203125,0.0,1125.4625244140625,1895.4371337890625,0.0,3092.7001953125,0.8057951927185059,1.0,0.0,3.0,1.0,0.0
17843580,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9430578351020812,0.457558125257492,0.413106232881546,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9990000128746032,0.5678715109825134,0.5253536105155945,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.908421516418457,0.4150122702121734,0.2914550900459289,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.887762725353241,0.3879916369915008,0.3692560791969299,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7379586696624756,0.2191160768270492,0.9975146055221558,284.9515991210937,284.95001220703125,300.4723815917969,294.5185241699219,298.2291259765625,297.2091369628906,284.9490661621094,1.0,0.5762226581573486,0.4179697632789612,0.4179697632789612,1.0,1.0,-3.117968797683716,0.972253680229187,2.1457152366638184,0.269528865814209,0.8996365070343018,0.8996365070343018,0.0,137.2620849609375,145.0,59709.8671875,0.0,2456.4130859375,1.0,279.1400146484375,283.1477966308594,297.53564453125,301.352294921875,293.1499938964844,293.1499938964844,278.8500061035156,30453.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867924690246582,1.0,0.0,0.0,3.562331199645996,3.5623533725738525,8.467630436825857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.693359375,0.0,1397.296142578125,1895.4371337890625,0.0,3103.3427734375,0.8797948956489563,1.0,0.0,3.0,1.0,0.0
17843640,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9430578351020812,0.457558125257492,0.413106232881546,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9990000128746032,0.5678715109825134,0.5253536105155945,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.908421516418457,0.4150122702121734,0.2914550900459289,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.887762725353241,0.3879916369915008,0.3692560791969299,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7379586696624756,0.2191160768270492,0.9975146055221558,284.9515991210937,284.95001220703125,300.4723815917969,294.5185241699219,298.2291259765625,297.2091369628906,284.9490661621094,1.0,0.5762226581573486,0.4179697632789612,0.4179697632789612,1.0,1.0,-3.117968797683716,0.972253680229187,2.1457152366638184,0.269528865814209,0.8996365070343018,0.8996365070343018,0.0,137.2620849609375,145.0,59709.8671875,0.0,2456.4130859375,1.0,279.1400146484375,283.1477966308594,297.53564453125,301.352294921875,293.1499938964844,293.1499938964844,278.8500061035156,30453.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867924690246582,1.0,0.0,0.0,3.562331199645996,3.5623533725738525,8.467630436825857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.693359375,0.0,1397.296142578125,1895.4371337890625,0.0,3103.3427734375,0.8797948956489563,1.0,0.0,3.0,1.0,0.0
17843700,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9389516711235046,0.4565527141094208,0.4121200144290924,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9990000128746032,0.5678042769432068,0.5301303863525391,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.905348539352417,0.4149169623851776,0.2913502752780914,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.884829580783844,0.3877700865268707,0.3690269291400909,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.73555988073349,0.218771755695343,0.9960671067237854,285.0069580078125,284.95001220703125,300.4939880371094,294.5026550292969,298.23004150390625,297.2016906738281,284.9834289550781,1.0,0.5773966312408447,0.4176567196846008,0.4176567196846008,1.0,1.0,-3.1203837394714355,0.9723215103149414,2.148062229156494,0.2690986394882202,1.0,1.0,0.0,138.71109008789062,145.0,60449.59765625,0.0,2468.72412109375,1.0,278.9040222167969,283.1653747558594,297.5508117675781,301.47344970703125,293.1499938964844,293.1499938964844,278.8500061035156,30650.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749359846115112,1.0,0.0,0.0,3.457879066467285,3.4579005241394043,7.97834729837632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.8310546875,0.0,1291.826416015625,1895.4371337890625,0.0,3169.1064453125,0.8696179389953613,1.0,0.0,3.0,1.0,0.0
17843760,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5177001953125,0.9355960488319396,0.4569692313671112,0.4115196466445923,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087280273437,0.9990000128746032,0.568773090839386,0.534264862537384,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.9029958248138428,0.4158709049224853,0.2914657592773437,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251770019531,0.8824583292007446,0.3883802890777588,0.3690188229084015,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476989746094,0.7335733771324158,0.2189060598611831,0.995155155658722,285.5169372558594,284.95001220703125,300.5155029296875,294.48681640625,298.2372131347656,297.20318603515625,285.394775390625,1.0,0.5786229372024536,0.4173215925693512,0.4173215925693512,1.0,1.0,-3.123657703399658,0.9726508855819702,2.1510066986083984,0.2686631083488464,1.0,1.0,0.0,140.0303497314453,148.0,59950.0625,0.0,2482.0087890625,1.0,278.86187744140625,283.556396484375,297.46795654296875,301.2005310058594,293.1499938964844,293.1499938964844,278.54998779296875,27034.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714011907577515,1.0,0.0,0.0,3.2382616996765137,3.238280296325684,6.997085506554868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.3369140625,0.0,1062.0087890625,1895.4371337890625,0.0,3135.954345703125,0.821876049041748,1.0,0.0,3.0,1.0,0.0
17843820,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9331207275390624,0.45672607421875,0.4124420881271362,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.5704460740089417,0.5386574864387512,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9018828868865968,0.4173641502857208,0.2930699586868286,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8809460997581482,0.3893190324306488,0.3705146610736847,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7321422100067139,0.2191682755947113,0.9978908896446228,284.8887023925781,284.95001220703125,300.5581970214844,294.4554138183594,298.25115966796875,297.2060852050781,284.8763427734375,1.0,0.5815685987472534,0.4166512787342071,0.4166512787342071,1.0,1.0,-3.1370668411254883,0.9757692813873292,2.161297559738159,0.2688719034194946,0.2778806686401367,0.2778806686401367,0.0,141.9833526611328,151.0,59669.6015625,0.0,2518.190185546875,1.0,278.5654602050781,283.0212097167969,297.4754943847656,301.40496826171875,293.1499938964844,293.1499938964844,278.8500061035156,38687.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760295510292053,1.0,0.0,0.0,3.1789820194244385,3.179002285003662,6.743252924934495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.8544921875,0.0,1087.0721435546875,1895.4371337890625,0.0,3179.361083984375,0.7774537205696106,1.0,0.0,3.0,1.0,0.0
17843880,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9331207275390624,0.45672607421875,0.4124420881271362,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.5704460740089417,0.5386574864387512,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9018828868865968,0.4173641502857208,0.2930699586868286,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8809460997581482,0.3893190324306488,0.3705146610736847,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7321422100067139,0.2191682755947113,0.9978908896446228,284.8887023925781,284.95001220703125,300.5581970214844,294.4554138183594,298.25115966796875,297.2060852050781,284.8763427734375,1.0,0.5815685987472534,0.4166512787342071,0.4166512787342071,1.0,1.0,-3.1370668411254883,0.9757692813873292,2.161297559738159,0.2688719034194946,0.2778806686401367,0.2778806686401367,0.0,141.9833526611328,151.0,59669.6015625,0.0,2518.190185546875,1.0,278.5654602050781,283.0212097167969,297.4754943847656,301.40496826171875,293.1499938964844,293.1499938964844,278.8500061035156,38687.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760295510292053,1.0,0.0,0.0,3.1789820194244385,3.179002285003662,6.743252924934495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.8544921875,0.0,1087.0721435546875,1895.4371337890625,0.0,3179.361083984375,0.7774537205696106,1.0,0.0,3.0,1.0,0.0
17843940,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9241452217102052,0.4550511837005615,0.4114066362380981,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9956974387168884,0.5713270306587219,0.5415255427360535,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8956694006919861,0.4178409278392792,0.2937133908271789,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8746759295463562,0.3894082605838775,0.3709834218025207,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7272157669067383,0.2189363688230514,0.9982963800430298,284.9452209472656,284.95001220703125,300.6003112792969,294.424560546875,298.2577209472656,297.1990051269531,284.9462280273437,1.0,0.584224283695221,0.4159809947013855,0.4159809947013855,1.0,1.0,-3.1411619186401367,0.9754945039749146,2.1656672954559326,0.2679071724414825,0.7376859784126282,0.7376859784126282,0.0,145.71096801757812,154.0,59449.3046875,0.0,2546.032958984375,1.0,278.8363952636719,283.1098022460937,297.4335632324219,301.25079345703125,293.1499938964844,293.1499938964844,279.1499938964844,32882.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715419173240662,1.0,0.0,0.0,3.3081183433532715,3.308138847351074,7.302228368644137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.7099609375,0.0,1163.8941650390625,1895.4371337890625,0.0,3137.2744140625,0.817108690738678,1.0,0.0,3.0,1.0,0.0
17844000,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9241452217102052,0.4550511837005615,0.4114066362380981,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9956974387168884,0.5713270306587219,0.5415255427360535,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8956694006919861,0.4178409278392792,0.2937133908271789,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8746759295463562,0.3894082605838775,0.3709834218025207,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7272157669067383,0.2189363688230514,0.9982963800430298,284.9452209472656,284.95001220703125,300.6003112792969,294.424560546875,298.2577209472656,297.1990051269531,284.9462280273437,1.0,0.584224283695221,0.4159809947013855,0.4159809947013855,1.0,1.0,-3.1411619186401367,0.9754945039749146,2.1656672954559326,0.2679071724414825,0.7376859784126282,0.7376859784126282,0.0,145.71096801757812,154.0,59449.3046875,0.0,2546.032958984375,1.0,278.8363952636719,283.1098022460937,297.4335632324219,301.25079345703125,293.1499938964844,293.1499938964844,279.1499938964844,32882.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715419173240662,1.0,0.0,0.0,3.3081183433532715,3.308138847351074,7.302228368644137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.7099609375,0.0,1163.8941650390625,1895.4371337890625,0.0,3137.2744140625,0.817108690738678,1.0,0.0,3.0,1.0,0.0
17844060,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9124310612678528,0.452766478061676,0.4092797935009002,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.988713562488556,0.5719271898269653,0.542000949382782,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8869855403900146,0.4176649749279022,0.2936075031757355,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8661332130432129,0.3888485431671142,0.3705441951751709,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7203217148780823,0.2182013392448425,0.9957357048988342,284.9497985839844,284.95001220703125,300.64166259765625,294.39453125,298.2611694335937,297.18878173828125,284.9454345703125,1.0,0.5860207676887512,0.4152584969997406,0.4152584969997406,1.0,1.0,-3.135392427444458,0.9715232849121094,2.1638691425323486,0.2653994560241699,0.8852348923683167,0.8852348923683167,0.0,150.1710662841797,157.0,59571.859375,0.0,2558.7734375,1.0,279.1395263671875,283.1321105957031,297.4079895019531,301.2158203125,293.1499938964844,293.1499938964844,278.8500061035156,30138.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718127608299255,1.0,0.0,0.0,3.569685220718384,3.56970739364624,8.502627224515891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.640625,0.0,1402.7476806640625,1895.4371337890625,0.0,3139.814697265625,0.8809168934822083,1.0,0.0,3.0,1.0,0.0
17844120,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9124310612678528,0.452766478061676,0.4092797935009002,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.988713562488556,0.5719271898269653,0.542000949382782,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8869855403900146,0.4176649749279022,0.2936075031757355,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8661332130432129,0.3888485431671142,0.3705441951751709,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7203217148780823,0.2182013392448425,0.9957357048988342,284.9497985839844,284.95001220703125,300.64166259765625,294.39453125,298.2611694335937,297.18878173828125,284.9454345703125,1.0,0.5860207676887512,0.4152584969997406,0.4152584969997406,1.0,1.0,-3.135392427444458,0.9715232849121094,2.1638691425323486,0.2653994560241699,0.8852348923683167,0.8852348923683167,0.0,150.1710662841797,157.0,59571.859375,0.0,2558.7734375,1.0,279.1395263671875,283.1321105957031,297.4079895019531,301.2158203125,293.1499938964844,293.1499938964844,278.8500061035156,30138.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718127608299255,1.0,0.0,0.0,3.569685220718384,3.56970739364624,8.502627224515891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.640625,0.0,1402.7476806640625,1895.4371337890625,0.0,3139.814697265625,0.8809168934822083,1.0,0.0,3.0,1.0,0.0
17844180,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.40362548828125,0.9046789407730104,0.4523133039474487,0.4078288078308105,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915100097656,0.9838637113571168,0.5741747617721558,0.5431797504425049,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081420898437,0.881239116191864,0.4188489913940429,0.2938450872898102,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4125671386719,0.8603160977363586,0.3892855048179626,0.3703646659851074,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532470703125,0.7152639627456665,0.2180185168981552,0.993561863899231,285.4020080566406,284.95001220703125,300.6820678710937,294.36553955078125,298.2743225097656,297.19268798828125,285.2784423828125,1.0,0.5876187086105347,0.4145360291004181,0.4145360291004181,1.0,1.0,-3.1324996948242188,0.9686083793640136,2.163891315460205,0.2629894614219665,1.0,1.0,0.0,153.52407836914062,160.0,59877.75390625,0.0,2571.11328125,1.0,278.86181640625,283.4278564453125,297.3441772460937,301.1093139648437,293.1499938964844,293.1499938964844,278.54998779296875,26304.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742442727088928,1.0,0.0,0.0,3.293928861618042,3.29394793510437,7.239719366225472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.7421875,0.0,1106.464599609375,1895.4371337890625,0.0,3162.61962890625,0.8263920545578003,1.0,0.0,3.0,1.0,0.0
17844240,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.40362548828125,0.9046789407730104,0.4523133039474487,0.4078288078308105,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915100097656,0.9838637113571168,0.5741747617721558,0.5431797504425049,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081420898437,0.881239116191864,0.4188489913940429,0.2938450872898102,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4125671386719,0.8603160977363586,0.3892855048179626,0.3703646659851074,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532470703125,0.7152639627456665,0.2180185168981552,0.993561863899231,285.4020080566406,284.95001220703125,300.6820678710937,294.36553955078125,298.2743225097656,297.19268798828125,285.2784423828125,1.0,0.5876187086105347,0.4145360291004181,0.4145360291004181,1.0,1.0,-3.1324996948242188,0.9686083793640136,2.163891315460205,0.2629894614219665,1.0,1.0,0.0,153.52407836914062,160.0,59877.75390625,0.0,2571.11328125,1.0,278.86181640625,283.4278564453125,297.3441772460937,301.1093139648437,293.1499938964844,293.1499938964844,278.54998779296875,26304.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742442727088928,1.0,0.0,0.0,3.293928861618042,3.29394793510437,7.239719366225472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.7421875,0.0,1106.464599609375,1895.4371337890625,0.0,3162.61962890625,0.8263920545578003,1.0,0.0,3.0,1.0,0.0
