time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844300,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8025207519531,0.9035930037498474,0.4519099593162536,0.4080463945865631,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82623291015625,0.9835079312324524,0.5752277374267578,0.5446518063545227,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.8807840943336487,0.4194584190845489,0.2945666015148163,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.783447265625,0.8596159219741821,0.3895319700241089,0.3709195554256439,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.671142578125,0.7145243287086487,0.2180074751377105,0.9943596124649048,285.805908203125,284.95001220703125,300.70184326171875,294.3515319824219,298.2804260253906,297.1937561035156,285.9292297363281,1.0,0.5887255668640137,0.4141747951507568,0.4141747951507568,1.0,1.0,-3.137038230895996,0.9692891240119934,2.1677491664886475,0.2628684639930725,1.0,1.0,0.0,154.43460083007812,160.0,55036.09375,0.0,2584.814208984375,1.0,278.62457275390625,283.9808044433594,297.3428039550781,300.814208984375,293.1499938964844,293.1499938964844,278.54998779296875,37733.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768638968467712,1.0,0.0,0.0,2.5074682235717773,2.5074832439422607,4.1953114759962773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.3369140625,0.0,603.69140625,1895.4371337890625,0.0,3187.18408203125,0.7410637736320496,1.0,0.0,3.0,1.0,0.0
17844360,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9034978151321412,0.4518067240715027,0.4086392223834991,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9839683771133424,0.5765760540962219,0.5465012788772583,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8812553882598877,0.4203518033027649,0.2955479323863983,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8597696423530579,0.3900415003299713,0.3717730939388275,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7145274877548218,0.2181982994079589,0.996120274066925,284.8808288574219,284.95001220703125,300.7213439941406,294.3379211425781,298.2902526855469,297.2001342773437,284.90753173828125,1.0,0.5900616645812988,0.4139328598976135,0.4139328598976135,1.0,1.0,-3.1442973613739014,0.971251368522644,2.173045873641968,0.2632224559783935,0.2056796997785568,0.2056796997785568,0.0,155.05126953125,163.0,56099.91015625,0.0,2602.310546875,1.0,278.565673828125,283.0383605957031,297.3587646484375,301.2398681640625,293.1499938964844,293.1499938964844,278.8500061035156,67957.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787932395935059,1.0,0.0,0.0,2.8448941707611084,2.844916820526123,5.400395366450539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.021484375,0.0,994.7217407226562,1895.4371337890625,0.0,3205.270263671875,0.6898216009140015,1.0,0.0,3.0,1.0,0.0
17844420,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8973796367645264,0.4503359198570251,0.4076718091964721,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9799461960792542,0.5781612396240234,0.5483344793319702,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8768578767776489,0.4211401641368866,0.2963393032550812,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8552406430244446,0.3902144432067871,0.3722467124462127,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7105133533477783,0.2180492877960205,0.9966531991958618,284.9468994140625,284.95001220703125,300.75933837890625,294.3119201660156,298.2992553710937,297.1979675292969,284.9544677734375,1.0,0.5923729538917542,0.4134490191936493,0.4134490191936493,1.0,1.0,-3.1475117206573486,0.9711253643035888,2.176386594772339,0.2626273036003113,0.7408649921417236,0.7408649921417236,0.0,158.39979553222656,166.0,58734.42578125,0.0,2626.594970703125,1.0,278.8362121582031,283.1099853515625,297.3193664550781,301.10528564453125,293.1499938964844,293.1499938964844,279.1499938964844,36176.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732898235321045,1.0,0.0,0.0,3.2533745765686035,3.253394842147827,7.062548661451729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.4267578125,0.0,1136.2301025390625,1895.4371337890625,0.0,3153.66845703125,0.8046413064002991,1.0,0.0,3.0,1.0,0.0
17844480,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8973796367645264,0.4503359198570251,0.4076718091964721,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9799461960792542,0.5781612396240234,0.5483344793319702,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8768578767776489,0.4211401641368866,0.2963393032550812,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8552406430244446,0.3902144432067871,0.3722467124462127,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7105133533477783,0.2180492877960205,0.9966531991958618,284.9468994140625,284.95001220703125,300.75933837890625,294.3119201660156,298.2992553710937,297.1979675292969,284.9544677734375,1.0,0.5923729538917542,0.4134490191936493,0.4134490191936493,1.0,1.0,-3.1475117206573486,0.9711253643035888,2.176386594772339,0.2626273036003113,0.7408649921417236,0.7408649921417236,0.0,158.39979553222656,166.0,58734.42578125,0.0,2626.594970703125,1.0,278.8362121582031,283.1099853515625,297.3193664550781,301.10528564453125,293.1499938964844,293.1499938964844,279.1499938964844,36176.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732898235321045,1.0,0.0,0.0,3.2533745765686035,3.253394842147827,7.062548661451729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.4267578125,0.0,1136.2301025390625,1895.4371337890625,0.0,3153.66845703125,0.8046413064002991,1.0,0.0,3.0,1.0,0.0
17844540,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8889127969741821,0.448134034872055,0.4055885970592499,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9735808968544006,0.5789283514022827,0.5490178465843201,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8702664375305176,0.4212109446525574,0.2963789105415344,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.848694920539856,0.3896560370922088,0.3717803955078125,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7043227553367615,0.2173400670289993,0.9941205382347108,284.94598388671875,284.95001220703125,300.7958374023437,294.287841796875,298.3026123046875,297.1890563964844,284.942626953125,1.0,0.5940273404121399,0.412965178489685,0.412965178489685,1.0,1.0,-3.1422674655914307,0.9679694771766664,2.174298048019409,0.2606809139251709,0.8571097254753113,0.8571097254753113,0.0,162.4957733154297,169.0,59207.67578125,0.0,2638.259033203125,1.0,279.1394348144531,283.1209716796875,297.3008117675781,301.08612060546875,293.1499938964844,293.1499938964844,278.8500061035156,30975.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733768463134766,1.0,0.0,0.0,3.5549681186676025,3.554990530014038,8.432662639279442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.095703125,0.0,1393.3765869140625,1895.4371337890625,0.0,3154.484375,0.8768488168716431,1.0,0.0,3.0,1.0,0.0
17844600,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8889127969741821,0.448134034872055,0.4055885970592499,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9735808968544006,0.5789283514022827,0.5490178465843201,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8702664375305176,0.4212109446525574,0.2963789105415344,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.848694920539856,0.3896560370922088,0.3717803955078125,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7043227553367615,0.2173400670289993,0.9941205382347108,284.94598388671875,284.95001220703125,300.7958374023437,294.287841796875,298.3026123046875,297.1890563964844,284.942626953125,1.0,0.5940273404121399,0.412965178489685,0.412965178489685,1.0,1.0,-3.1422674655914307,0.9679694771766664,2.174298048019409,0.2606809139251709,0.8571097254753113,0.8571097254753113,0.0,162.4957733154297,169.0,59207.67578125,0.0,2638.259033203125,1.0,279.1394348144531,283.1209716796875,297.3008117675781,301.08612060546875,293.1499938964844,293.1499938964844,278.8500061035156,30975.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733768463134766,1.0,0.0,0.0,3.5549681186676025,3.554990530014038,8.432662639279442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.095703125,0.0,1393.3765869140625,1895.4371337890625,0.0,3154.484375,0.8768488168716431,1.0,0.0,3.0,1.0,0.0
17844660,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15679931640625,0.8827518224716187,0.4472887814044952,0.4041564762592315,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474609375,0.9689835906028748,0.5807784795761108,0.5501657724380493,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15924072265625,0.8657525777816772,0.4222892224788666,0.2967509627342224,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628112792969,0.8440062403678894,0.3898370265960693,0.3715771734714508,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19708251953125,0.699600875377655,0.2170140147209167,0.9919108748435974,285.1551818847656,284.95001220703125,300.8306884765625,294.2659912109375,298.31256103515625,297.1905822753906,285.0746154785156,1.0,0.5955426692962646,0.4123704135417938,0.4123704135417938,1.0,1.0,-3.139455556869507,0.9654191732406616,2.174036264419556,0.2586203813552856,1.0,1.0,0.0,165.72059631347656,172.0,59843.15625,0.0,2650.0224609375,1.0,278.8612365722656,283.2192077636719,297.26531982421875,301.08758544921875,293.1499938964844,293.1499938964844,278.54998779296875,26848.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782570362091064,1.0,0.0,0.0,3.3800063133239746,3.38002610206604,7.623041824444954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.8876953125,0.0,1189.610107421875,1895.4371337890625,0.0,3200.244140625,0.8414681553840637,1.0,0.0,3.0,1.0,0.0
17844720,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15679931640625,0.8827518224716187,0.4472887814044952,0.4041564762592315,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474609375,0.9689835906028748,0.5807784795761108,0.5501657724380493,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15924072265625,0.8657525777816772,0.4222892224788666,0.2967509627342224,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628112792969,0.8440062403678894,0.3898370265960693,0.3715771734714508,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19708251953125,0.699600875377655,0.2170140147209167,0.9919108748435974,285.1551818847656,284.95001220703125,300.8306884765625,294.2659912109375,298.31256103515625,297.1905822753906,285.0746154785156,1.0,0.5955426692962646,0.4123704135417938,0.4123704135417938,1.0,1.0,-3.139455556869507,0.9654191732406616,2.174036264419556,0.2586203813552856,1.0,1.0,0.0,165.72059631347656,172.0,59843.15625,0.0,2650.0224609375,1.0,278.8612365722656,283.2192077636719,297.26531982421875,301.08758544921875,293.1499938964844,293.1499938964844,278.54998779296875,26848.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782570362091064,1.0,0.0,0.0,3.3800063133239746,3.38002610206604,7.623041824444954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.8876953125,0.0,1189.610107421875,1895.4371337890625,0.0,3200.244140625,0.8414681553840637,1.0,0.0,3.0,1.0,0.0
17844780,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912841796875,0.8814657330513,0.4470199644565582,0.4047722220420837,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181396484375,0.9688974618911744,0.583243727684021,0.5532149076461792,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.185302734375,0.8656975626945496,0.4240415096282959,0.2984195947647095,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761169433594,0.8433518409729004,0.3906722366809845,0.3728258013725281,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.6986746788024902,0.2172137796878814,0.9939587712287904,285.1958312988281,284.95001220703125,300.8637084960937,294.2466125488281,298.3268737792969,297.19842529296875,285.5116882324219,1.0,0.5978224873542786,0.411775678396225,0.411775678396225,1.0,1.0,-3.149843454360962,0.9675745964050292,2.1822688579559326,0.258615493774414,1.0,1.0,0.0,167.33941650390625,175.0,47456.5390625,0.0,2679.2666015625,1.0,278.5672607421875,283.46697998046875,297.2540283203125,300.8158264160156,293.1499938964844,293.1499938964844,278.8500061035156,78015.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879811704158783,1.0,0.0,0.0,1.8919367790222168,1.8919552564620967,2.388397604136117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.57568359375,0.0,478.5696411132813,1895.4371337890625,0.0,3214.816162109375,0.6210078597068787,1.0,0.0,3.0,1.0,0.0
17844840,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912841796875,0.8814657330513,0.4470199644565582,0.4047722220420837,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181396484375,0.9688974618911744,0.583243727684021,0.5532149076461792,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.185302734375,0.8656975626945496,0.4240415096282959,0.2984195947647095,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761169433594,0.8433518409729004,0.3906722366809845,0.3728258013725281,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.6986746788024902,0.2172137796878814,0.9939587712287904,285.1958312988281,284.95001220703125,300.8637084960937,294.2466125488281,298.3268737792969,297.19842529296875,285.5116882324219,1.0,0.5978224873542786,0.411775678396225,0.411775678396225,1.0,1.0,-3.149843454360962,0.9675745964050292,2.1822688579559326,0.258615493774414,1.0,1.0,0.0,167.33941650390625,175.0,47456.5390625,0.0,2679.2666015625,1.0,278.5672607421875,283.46697998046875,297.2540283203125,300.8158264160156,293.1499938964844,293.1499938964844,278.8500061035156,78015.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879811704158783,1.0,0.0,0.0,1.8919367790222168,1.8919552564620967,2.388397604136117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.57568359375,0.0,478.5696411132813,1895.4371337890625,0.0,3214.816162109375,0.6210078597068787,1.0,0.0,3.0,1.0,0.0
17844900,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8805630207061768,0.4476163387298584,0.4050155878067016,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.96861732006073,0.5851374268531799,0.5547266006469727,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8654763102531433,0.4255104660987854,0.2992688715457916,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8428724408149719,0.3915914595127105,0.3735034763813019,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.6981268525123596,0.2176374942064285,0.9953503608703612,285.03973388671875,284.95001220703125,300.8794860839844,294.23797607421875,298.33819580078125,297.2086486816406,285.0216064453125,1.0,0.5991355776786804,0.4114782810211181,0.4114782810211181,1.0,1.0,-3.155451536178589,0.9688099026679992,2.186641454696656,0.2584657371044159,1.0,1.0,0.0,168.3069305419922,175.0,59141.3203125,0.0,2695.64501953125,1.0,278.7828369140625,283.1584167480469,297.2048645019531,300.9142150878906,293.1499938964844,293.1499938964844,278.8500061035156,23704.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716443181037903,1.0,0.0,0.0,3.2402467727661133,3.240264654159546,7.005666589066095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.6787109375,0.0,1041.62353515625,1895.4371337890625,0.0,3138.23486328125,0.8031072616577148,1.0,0.0,3.0,1.0,0.0
17844960,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8767299652099609,0.4458394050598144,0.4040622115135193,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9654916524887084,0.5849400162696838,0.555152177810669,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.8626318573951721,0.4251754283905029,0.299440324306488,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.840053379535675,0.3910284340381622,0.3734588921070099,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.6954233646392822,0.217177152633667,0.9949163198471068,284.98193359375,284.95001220703125,300.89471435546875,294.23004150390625,298.3349609375,297.1986694335937,284.99737548828125,1.0,0.6001802682876587,0.4111689925193786,0.4111689925193786,1.0,1.0,-3.1544668674468994,0.9676273465156556,2.1868395805358887,0.2577530145645141,0.9822099804878236,0.9822099804878236,0.0,170.46766662597656,178.0,58434.3125,0.0,2705.3017578125,1.0,278.8367614746094,283.1465148925781,297.23468017578125,300.98260498046875,293.1499938964844,293.1499938964844,279.1499938964844,33820.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743290901184082,1.0,0.0,0.0,3.218323469161988,3.2183432579040527,6.911187711011735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.2939453125,0.0,1089.4691162109375,1895.4371337890625,0.0,3163.41552734375,0.8081693053245544,1.0,0.0,3.0,1.0,0.0
17845020,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.8692314028739929,0.4436321258544922,0.4019665122032165,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.9590833187103271,0.58552485704422,0.5556566119194031,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8569989204406738,0.4253645539283752,0.2995535731315613,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.8343781232833862,0.3904320001602173,0.3729537427425384,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.6897576451301575,0.2164325714111328,0.9922338724136353,284.9590148925781,284.95001220703125,300.9235534667969,294.2165832519531,298.3348693847656,297.18896484375,284.9620056152344,1.0,0.6017921566963196,0.4105503857135772,0.4105503857135772,1.0,1.0,-3.148853778839112,0.9639905691146852,2.1848630905151367,0.2553082108497619,0.9463360905647278,0.9463360905647278,0.0,174.59593200683594,181.0,58793.05859375,0.0,2716.3056640625,1.0,279.1396484375,283.13494873046875,297.22662353515625,300.9853820800781,293.1499938964844,293.1499938964844,278.8500061035156,32486.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744722604751587,1.0,0.0,0.0,3.512974977493286,3.5129969120025635,8.234616757363256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.3984375,0.0,1360.6973876953125,1895.4371337890625,0.0,3164.757568359375,0.8720747828483582,1.0,0.0,3.0,1.0,0.0
17845080,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.8692314028739929,0.4436321258544922,0.4019665122032165,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.9590833187103271,0.58552485704422,0.5556566119194031,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8569989204406738,0.4253645539283752,0.2995535731315613,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.8343781232833862,0.3904320001602173,0.3729537427425384,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.6897576451301575,0.2164325714111328,0.9922338724136353,284.9590148925781,284.95001220703125,300.9235534667969,294.2165832519531,298.3348693847656,297.18896484375,284.9620056152344,1.0,0.6017921566963196,0.4105503857135772,0.4105503857135772,1.0,1.0,-3.148853778839112,0.9639905691146852,2.1848630905151367,0.2553082108497619,0.9463360905647278,0.9463360905647278,0.0,174.59593200683594,181.0,58793.05859375,0.0,2716.3056640625,1.0,279.1396484375,283.13494873046875,297.22662353515625,300.9853820800781,293.1499938964844,293.1499938964844,278.8500061035156,32486.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744722604751587,1.0,0.0,0.0,3.512974977493286,3.5129969120025635,8.234616757363256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.3984375,0.0,1360.6973876953125,1895.4371337890625,0.0,3164.757568359375,0.8720747828483582,1.0,0.0,3.0,1.0,0.0
17845140,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.639892578125,0.8642594814300537,0.4428658485412597,0.4007686972618103,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6587829589844,0.9549951553344728,0.5873053669929504,0.556868314743042,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6366577148437,0.8536055684089661,0.4266637861728668,0.3001630008220672,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285400390625,0.830654501914978,0.3906710147857666,0.3728924393653869,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.6858195662498474,0.2161373347043991,0.9903833270072936,285.6440124511719,284.95001220703125,300.95001220703125,294.2065124511719,298.3418273925781,297.1899719238281,285.7147827148437,1.0,0.6033609509468079,0.4099317789077759,0.4099317789077759,1.0,1.0,-3.14729642868042,0.9618092775344848,2.185487031936645,0.253352403640747,1.0,1.0,0.0,177.68850708007812,184.0,55717.15234375,0.0,2729.82080078125,1.0,278.8622741699219,283.8329467773437,297.1928100585937,300.6747436523437,293.1499938964844,293.1499938964844,279.1499938964844,35619.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778911232948303,1.0,0.0,0.0,2.767099618911743,2.767116069793701,5.109082508170104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.16015625,0.0,752.6943359375,1895.4371337890625,0.0,3196.81396484375,0.7813418507575989,1.0,0.0,3.0,1.0,0.0
17845200,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.639892578125,0.8642594814300537,0.4428658485412597,0.4007686972618103,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6587829589844,0.9549951553344728,0.5873053669929504,0.556868314743042,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6366577148437,0.8536055684089661,0.4266637861728668,0.3001630008220672,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285400390625,0.830654501914978,0.3906710147857666,0.3728924393653869,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.6858195662498474,0.2161373347043991,0.9903833270072936,285.6440124511719,284.95001220703125,300.95001220703125,294.2065124511719,298.3418273925781,297.1899719238281,285.7147827148437,1.0,0.6033609509468079,0.4099317789077759,0.4099317789077759,1.0,1.0,-3.14729642868042,0.9618092775344848,2.185487031936645,0.253352403640747,1.0,1.0,0.0,177.68850708007812,184.0,55717.15234375,0.0,2729.82080078125,1.0,278.8622741699219,283.8329467773437,297.1928100585937,300.6747436523437,293.1499938964844,293.1499938964844,279.1499938964844,35619.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778911232948303,1.0,0.0,0.0,2.767099618911743,2.767116069793701,5.109082508170104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.16015625,0.0,752.6943359375,1895.4371337890625,0.0,3196.81396484375,0.7813418507575989,1.0,0.0,3.0,1.0,0.0
17845260,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8708736896514893,0.4462445378303528,0.4035854339599609,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.963563859462738,0.5934998393058777,0.5622870922088623,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8614603281021118,0.432468444108963,0.3038327693939209,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8375403881072998,0.3956143856048584,0.3768872022628784,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6937887072563171,0.2208486497402191,1.0069838762283323,285.00225830078125,284.95001220703125,300.9741516113281,294.1976013183594,298.38232421875,297.2364501953125,284.9986877441406,1.0,0.6074631214141846,0.4094992876052856,0.4094992876052856,1.0,1.0,-3.186337471008301,0.9746099710464478,2.2117273807525635,0.2569394409656524,1.0,1.0,0.0,175.7683868408203,187.0,59464.8125,0.0,2798.374755859375,1.0,279.14141845703125,283.1532592773437,297.201171875,300.9740905761719,293.1499938964844,293.1499938964844,278.8500061035156,28387.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747970461845398,1.0,0.0,0.0,3.548902034759521,3.54892373085022,8.403908964282891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.033203125,0.0,1368.1910400390625,1895.4371337890625,0.0,3167.803466796875,0.8765320181846619,1.0,0.0,3.0,1.0,0.0
17845320,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8708736896514893,0.4462445378303528,0.4035854339599609,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.963563859462738,0.5934998393058777,0.5622870922088623,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8614603281021118,0.432468444108963,0.3038327693939209,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8375403881072998,0.3956143856048584,0.3768872022628784,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6937887072563171,0.2208486497402191,1.0069838762283323,285.00225830078125,284.95001220703125,300.9741516113281,294.1976013183594,298.38232421875,297.2364501953125,284.9986877441406,1.0,0.6074631214141846,0.4094992876052856,0.4094992876052856,1.0,1.0,-3.186337471008301,0.9746099710464478,2.2117273807525635,0.2569394409656524,1.0,1.0,0.0,175.7683868408203,187.0,59464.8125,0.0,2798.374755859375,1.0,279.14141845703125,283.1532592773437,297.201171875,300.9740905761719,293.1499938964844,293.1499938964844,278.8500061035156,28387.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747970461845398,1.0,0.0,0.0,3.548902034759521,3.54892373085022,8.403908964282891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.033203125,0.0,1368.1910400390625,1895.4371337890625,0.0,3167.803466796875,0.8765320181846619,1.0,0.0,3.0,1.0,0.0
17845380,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.86982661485672,0.446381002664566,0.4040808081626892,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.9639269709587096,0.5966171026229858,0.5656226277351379,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8622395992279053,0.4353437721729278,0.3061331212520599,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.837986171245575,0.3977598249912262,0.3793467283248901,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.6957285404205322,0.2232475727796554,1.019809603691101,284.9368896484375,284.95001220703125,300.9961853027344,294.1873779296875,298.39752197265625,297.24853515625,285.01324462890625,1.0,0.611965000629425,0.4090667963027954,0.4090667963027954,1.0,1.0,-3.212104320526123,0.9826162457466124,2.229488134384156,0.259315550327301,0.7143723964691162,0.7143723964691162,0.0,177.9142608642578,190.0,55472.40234375,0.0,2863.073974609375,1.0,278.860107421875,283.13043212890625,297.23162841796875,301.098388671875,293.1499938964844,293.1499938964844,279.1499938964844,77398.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865526914596558,1.0,0.0,0.0,2.883230209350586,2.8832550048828125,5.546921215682232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.23486328125,0.0,1080.3843994140625,1895.4371337890625,0.0,3277.9541015625,0.7234292030334473,1.0,0.0,3.0,1.0,0.0
17845440,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.86982661485672,0.446381002664566,0.4040808081626892,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.9639269709587096,0.5966171026229858,0.5656226277351379,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8622395992279053,0.4353437721729278,0.3061331212520599,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.837986171245575,0.3977598249912262,0.3793467283248901,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.6957285404205322,0.2232475727796554,1.019809603691101,284.9368896484375,284.95001220703125,300.9961853027344,294.1873779296875,298.39752197265625,297.24853515625,285.01324462890625,1.0,0.611965000629425,0.4090667963027954,0.4090667963027954,1.0,1.0,-3.212104320526123,0.9826162457466124,2.229488134384156,0.259315550327301,0.7143723964691162,0.7143723964691162,0.0,177.9142608642578,190.0,55472.40234375,0.0,2863.073974609375,1.0,278.860107421875,283.13043212890625,297.23162841796875,301.098388671875,293.1499938964844,293.1499938964844,279.1499938964844,77398.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865526914596558,1.0,0.0,0.0,2.883230209350586,2.8832550048828125,5.546921215682232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.23486328125,0.0,1080.3843994140625,1895.4371337890625,0.0,3277.9541015625,0.7234292030334473,1.0,0.0,3.0,1.0,0.0
17845500,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.8690201640129089,0.447221428155899,0.4045140147209167,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.96368670463562,0.5987930297851562,0.5673816800117493,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.8622395396232605,0.4372884333133697,0.3073099851608276,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.8377635478973389,0.3991352319717407,0.3804828226566314,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.6960337162017822,0.2244368493556976,1.0249937772750854,285.06451416015625,284.95001220703125,301.0064697265625,294.1817932128906,298.40771484375,297.2586364746094,285.0582275390625,1.0,0.6142241954803467,0.4088505506515503,0.4088505506515503,1.0,1.0,-3.2237484455108643,0.9861792922019958,2.237569093704224,0.2601714134216308,1.0,1.0,0.0,179.25148010253906,190.0,59896.99609375,0.0,2894.649169921875,1.0,279.09136962890625,283.1897277832031,297.16815185546875,300.94158935546875,293.1499938964844,293.1499938964844,279.1499938964844,27886.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808750510215759,1.0,0.0,0.0,3.49389123916626,3.4939122200012207,8.145393053382577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.2490234375,0.0,1308.21337890625,1895.4371337890625,0.0,3224.78076171875,0.8646361827850342,1.0,0.0,3.0,1.0,0.0
17845560,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8674004673957825,0.4469760954380035,0.4046941101551056,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.962576687335968,0.5999834537506104,0.5688870549201965,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8614659309387207,0.4383851587772369,0.3083272874355316,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8368291258811951,0.3998042643070221,0.3814194202423095,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.6955773234367371,0.2251338809728622,1.0292812585830688,285.01336669921875,284.95001220703125,301.0162048339844,294.1759033203125,298.41015625,297.2597045898437,285.00958251953125,1.0,0.6163979768753052,0.4082445800304413,0.4082445800304413,1.0,1.0,-3.2332911491394043,0.9879897236824036,2.245301485061645,0.2599616944789886,1.0,1.0,0.0,181.010482788086,193.0,60392.71484375,0.0,2924.330322265625,1.0,279.140625,283.1446838378906,297.1827087402344,301.0272521972656,293.1499938964844,293.1499938964844,278.8500061035156,29382.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824815154075623,1.0,0.0,0.0,3.610889434814453,3.6109118461608887,8.700048397258797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.8046875,0.0,1441.105712890625,1895.4371337890625,0.0,3239.83203125,0.8913763165473938,1.0,0.0,3.0,1.0,0.0
17845620,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8625910878181458,0.4462557733058929,0.4043131172657013,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9585986733436584,0.6020134687423706,0.5710875988006592,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8583922982215881,0.4402866065502167,0.3098470270633697,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8335254788398743,0.4007646441459656,0.3826059997081756,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6930032968521118,0.2260525673627853,1.0348026752471924,284.9152526855469,284.95001220703125,301.0342102050781,294.1632385253906,298.4113464355469,297.258056640625,284.9647521972656,1.0,0.6201973557472229,0.4070326387882232,0.4070326387882232,1.0,1.0,-3.245377779006958,0.9889814853668212,2.2563962936401367,0.2582497894763946,0.581548273563385,0.581548273563385,0.0,185.13540649414065,196.0,57402.80078125,0.0,2972.67578125,1.0,278.8593139648437,283.07342529296875,297.2004699707031,301.1393127441406,293.1499938964844,293.1499938964844,279.1499938964844,71357.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926080465316772,1.0,0.0,0.0,3.0852251052856445,3.0852503776550293,6.351364731926878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.166015625,0.0,1214.5379638671875,1895.4371337890625,0.0,3334.58935546875,0.7579624056816101,1.0,0.0,3.0,1.0,0.0
17845680,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8625910878181458,0.4462557733058929,0.4043131172657013,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9585986733436584,0.6020134687423706,0.5710875988006592,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8583922982215881,0.4402866065502167,0.3098470270633697,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8335254788398743,0.4007646441459656,0.3826059997081756,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6930032968521118,0.2260525673627853,1.0348026752471924,284.9152526855469,284.95001220703125,301.0342102050781,294.1632385253906,298.4113464355469,297.258056640625,284.9647521972656,1.0,0.6201973557472229,0.4070326387882232,0.4070326387882232,1.0,1.0,-3.245377779006958,0.9889814853668212,2.2563962936401367,0.2582497894763946,0.581548273563385,0.581548273563385,0.0,185.13540649414065,196.0,57402.80078125,0.0,2972.67578125,1.0,278.8593139648437,283.07342529296875,297.2004699707031,301.1393127441406,293.1499938964844,293.1499938964844,279.1499938964844,71357.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926080465316772,1.0,0.0,0.0,3.0852251052856445,3.0852503776550293,6.351364731926878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.166015625,0.0,1214.5379638671875,1895.4371337890625,0.0,3334.58935546875,0.7579624056816101,1.0,0.0,3.0,1.0,0.0
17845740,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8609569668769836,0.4468072354793548,0.4045251607894897,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9574159979820251,0.6039779782295227,0.5726691484451294,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8576156497001648,0.4420914649963379,0.3109332323074341,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8324880599975586,0.4018621742725372,0.3834720849990845,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.692209780216217,0.2268197834491729,1.0379551649093628,285.0553894042969,284.95001220703125,301.0434265136719,294.1556091308594,298.4165954589844,297.2638854980469,285.0502319335937,1.0,0.6222700476646423,0.4063539505004883,0.4063539505004883,1.0,1.0,-3.253664970397949,0.9900675415992736,2.2635974884033203,0.2573564648628235,1.0,1.0,0.0,186.9469757080078,196.0,60417.10546875,0.0,3000.3798828125,1.0,279.1033935546875,283.172119140625,297.13507080078125,300.95037841796875,293.1499938964844,293.1499938964844,279.1499938964844,28476.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860512375831604,1.0,0.0,0.0,3.5509369373321533,3.550958633422852,8.413548471253307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.384765625,0.0,1370.957275390625,1895.4371337890625,0.0,3273.260498046875,0.8773553967475891,1.0,0.0,3.0,1.0,0.0
17845800,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8593499660491943,0.4464876055717468,0.4045309126377105,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.956131637096405,0.6048468351364136,0.573764979839325,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8567161560058594,0.4429399073123932,0.3117049038410187,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8314210176467896,0.4022733867168426,0.3840714395046234,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.6913307309150696,0.2271403074264526,1.0401540994644165,285.012939453125,284.95001220703125,301.0502624511719,294.1493835449219,298.4164123535156,297.2626647949219,285.0099182128906,1.0,0.6238418817520142,0.4058206975460052,0.4058206975460052,1.0,1.0,-3.2592897415161133,0.9905901551246644,2.2686996459960938,0.2566850781440735,1.0,1.0,0.0,188.537353515625,199.0,60765.83984375,0.0,3021.253662109375,1.0,279.1404724121094,283.1352844238281,297.14825439453125,301.0198669433594,293.1499938964844,293.1499938964844,278.8500061035156,29856.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869765400886536,1.0,0.0,0.0,3.640666961669922,3.640689611434937,8.844131116347853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.912109375,0.0,1476.95947265625,1895.4371337890625,0.0,3281.92138671875,0.8984953761100769,1.0,0.0,3.0,1.0,0.0
17845860,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8549143671989441,0.4456287920475006,0.4040074944496155,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9522814750671388,0.6066051125526428,0.5756803750991821,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8539254069328308,0.4447145164012909,0.3131123483181,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8283013105392456,0.403007298707962,0.384999543428421,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6885432600975037,0.2276368588209152,1.0434606075286863,284.9117431640625,284.95001220703125,301.0643920898437,294.1343688964844,298.415283203125,297.2581481933594,284.9552001953125,1.0,0.6270170211791992,0.4049851596355438,0.4049851596355438,1.0,1.0,-3.267751216888428,0.9912478923797609,2.276503324508667,0.2554164230823517,0.5647382736206055,0.5647382736206055,0.0,192.40646362304688,202.0,58065.4765625,0.0,3061.023193359375,1.0,278.8591613769531,283.0559997558594,297.1661682128906,301.1297912597656,293.1499938964844,293.1499938964844,279.1499938964844,69436.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960159420967102,1.0,0.0,0.0,3.150273561477661,3.150299072265625,6.622010459977901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.58251953125,0.0,1260.9478759765625,1895.4371337890625,0.0,3366.41943359375,0.7709742784500122,1.0,0.0,3.0,1.0,0.0
17845920,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8549143671989441,0.4456287920475006,0.4040074944496155,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9522814750671388,0.6066051125526428,0.5756803750991821,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8539254069328308,0.4447145164012909,0.3131123483181,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8283013105392456,0.403007298707962,0.384999543428421,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6885432600975037,0.2276368588209152,1.0434606075286863,284.9117431640625,284.95001220703125,301.0643920898437,294.1343688964844,298.415283203125,297.2581481933594,284.9552001953125,1.0,0.6270170211791992,0.4049851596355438,0.4049851596355438,1.0,1.0,-3.267751216888428,0.9912478923797609,2.276503324508667,0.2554164230823517,0.5647382736206055,0.5647382736206055,0.0,192.40646362304688,202.0,58065.4765625,0.0,3061.023193359375,1.0,278.8591613769531,283.0559997558594,297.1661682128906,301.1297912597656,293.1499938964844,293.1499938964844,279.1499938964844,69436.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960159420967102,1.0,0.0,0.0,3.150273561477661,3.150299072265625,6.622010459977901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.58251953125,0.0,1260.9478759765625,1895.4371337890625,0.0,3366.41943359375,0.7709742784500122,1.0,0.0,3.0,1.0,0.0
17845980,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8521974682807922,0.4458432495594024,0.4041759669780731,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9502440094947816,0.6093167066574097,0.5782026648521423,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8527144193649292,0.4473759531974792,0.3149480521678924,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8265779614448547,0.4044420719146728,0.3863538205623626,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.6870063543319702,0.2285074442625045,1.0475876331329346,285.0191955566406,284.95001220703125,301.0766906738281,294.1182556152344,298.419677734375,297.261962890625,285.0160522460937,1.0,0.6302119493484497,0.40414959192276,0.40414959192276,1.0,1.0,-3.2797834873199463,0.9931813478469848,2.286602020263672,0.2545695304870605,1.0,1.0,0.0,195.4504852294922,205.0,60965.39453125,0.0,3104.1494140625,1.0,279.1405639648437,283.1337890625,297.1135559082031,300.99822998046875,293.1499938964844,293.1499938964844,278.8500061035156,30051.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897268176078796,1.0,0.0,0.0,3.6538174152374254,3.653840303421021,8.908138511287689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.8984375,0.0,1492.8668212890625,1895.4371337890625,0.0,3307.65283203125,0.9018491506576538,1.0,0.0,3.0,1.0,0.0
17846040,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8521974682807922,0.4458432495594024,0.4041759669780731,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9502440094947816,0.6093167066574097,0.5782026648521423,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8527144193649292,0.4473759531974792,0.3149480521678924,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8265779614448547,0.4044420719146728,0.3863538205623626,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.6870063543319702,0.2285074442625045,1.0475876331329346,285.0191955566406,284.95001220703125,301.0766906738281,294.1182556152344,298.419677734375,297.261962890625,285.0160522460937,1.0,0.6302119493484497,0.40414959192276,0.40414959192276,1.0,1.0,-3.2797834873199463,0.9931813478469848,2.286602020263672,0.2545695304870605,1.0,1.0,0.0,195.4504852294922,205.0,60965.39453125,0.0,3104.1494140625,1.0,279.1405639648437,283.1337890625,297.1135559082031,300.99822998046875,293.1499938964844,293.1499938964844,278.8500061035156,30051.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897268176078796,1.0,0.0,0.0,3.6538174152374254,3.653840303421021,8.908138511287689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.8984375,0.0,1492.8668212890625,1895.4371337890625,0.0,3307.65283203125,0.9018491506576538,1.0,0.0,3.0,1.0,0.0
17846100,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8499561548233032,0.4451443254947662,0.4037816524505615,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9482093453407288,0.6099145412445068,0.5790035724639893,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.851293683052063,0.4480697810649872,0.3155870139598846,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8249875903129578,0.4046340584754944,0.3867333233356476,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6855340600013733,0.2286067903041839,1.0488017797470093,285.03668212890625,284.95001220703125,301.0821228027344,294.1097717285156,298.4168395996094,297.25714111328125,285.1195678710937,1.0,0.6316525340080261,0.4037318229675293,0.4037318229675293,1.0,1.0,-3.282963514328003,0.9931406378746032,2.289822816848755,0.2538589835166931,1.0,1.0,0.0,197.4002990722656,205.0,58154.3671875,0.0,3122.0107421875,1.0,278.9005432128906,283.2236022949219,297.1498413085937,301.0813293457031,293.1499938964844,293.1499938964844,278.8500061035156,54245.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966663479804993,1.0,0.0,0.0,3.106476068496704,3.10649847984314,6.439162234528339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.2509765625,0.0,1124.5576171875,1895.4371337890625,0.0,3372.490234375,0.818283200263977,1.0,0.0,3.0,1.0,0.0
