time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846160,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8482555747032166,0.4449448883533478,0.4036118984222412,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9467567801475524,0.6109421253204346,0.5799865126609802,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8503615856170654,0.4491514563560486,0.3163502514362335,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8238176703453064,0.4051169157028198,0.3872163593769073,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.684430718421936,0.228861466050148,1.050153732299805,284.9053955078125,284.95001220703125,301.0871276855469,294.1010437011719,298.4169311523437,297.2567138671875,284.9371032714844,1.0,0.6330773830413818,0.4033277630805969,0.4033277630805969,1.0,1.0,-3.287062168121338,0.993462324142456,2.293599843978882,0.2531768381595611,0.5286967158317566,0.5286967158317566,0.0,199.0565185546875,193.0,58974.78515625,0.0,3140.28125,1.0,278.8588562011719,283.0315246582031,297.1316223144531,301.1197814941406,293.1499938964844,293.1499938964844,279.1499938964844,64357.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986105918884277,1.0,0.0,0.0,3.250685214996338,3.2507107257843018,7.050877570691227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.0615234375,0.0,1321.60009765625,1895.4371337890625,0.0,3390.629638671875,0.7919760346412659,1.0,0.0,3.0,1.0,0.0
17846220,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8527412414550781,0.4451495707035064,0.4035019874572754,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9538602232933044,0.6135494709014893,0.5821302533149719,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8564074635505676,0.4518413841724396,0.3179982304573059,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8287774920463562,0.4065171182155609,0.3882588744163513,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6890529990196228,0.2296425104141235,1.0525320768356323,285.0195617675781,284.95001220703125,301.0958251953125,294.0827941894531,298.4200134277344,297.2604064941406,285.01617431640625,1.0,0.6317475438117981,0.4025196433067322,0.4025196433067322,1.0,1.0,-3.295604467391968,0.99421364068985,2.3013908863067627,0.2519628405570984,1.0,1.0,0.0,195.21856689453125,181.0,61105.73828125,0.0,3137.483154296875,1.0,279.1407470703125,283.1281433105469,297.07672119140625,300.9714660644531,293.1499938964844,293.1499938964844,278.8500061035156,30273.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921838402748108,1.0,0.0,0.0,3.6671628952026367,3.6671862602233887,8.973331659944961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.8525390625,0.0,1509.2989501953125,1895.4371337890625,0.0,3330.624755859375,0.9048495292663574,1.0,0.0,3.0,1.0,0.0
17846280,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8527412414550781,0.4451495707035064,0.4035019874572754,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9538602232933044,0.6135494709014893,0.5821302533149719,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8564074635505676,0.4518413841724396,0.3179982304573059,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8287774920463562,0.4065171182155609,0.3882588744163513,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6890529990196228,0.2296425104141235,1.0525320768356323,285.0195617675781,284.95001220703125,301.0958251953125,294.0827941894531,298.4200134277344,297.2604064941406,285.01617431640625,1.0,0.6317475438117981,0.4025196433067322,0.4025196433067322,1.0,1.0,-3.295604467391968,0.99421364068985,2.3013908863067627,0.2519628405570984,1.0,1.0,0.0,195.21856689453125,181.0,61105.73828125,0.0,3137.483154296875,1.0,279.1407470703125,283.1281433105469,297.07672119140625,300.9714660644531,293.1499938964844,293.1499938964844,278.8500061035156,30273.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921838402748108,1.0,0.0,0.0,3.6671628952026367,3.6671862602233887,8.973331659944961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.8525390625,0.0,1509.2989501953125,1895.4371337890625,0.0,3330.624755859375,0.9048495292663574,1.0,0.0,3.0,1.0,0.0
17846340,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.860565185546875,0.4443276524543762,0.4026064872741699,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.964757800102234,0.6151347160339355,0.5834596157073975,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8660175204277039,0.4537172317504883,0.3191589415073395,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8369174003601074,0.4072270393371582,0.3887313604354858,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6966132521629333,0.2299984693527221,1.0530587434768677,284.9112548828125,284.95001220703125,301.102783203125,294.06353759765625,298.41632080078125,297.255615234375,284.95391845703125,1.0,0.6281578540802002,0.4017115235328674,0.4017115235328674,1.0,1.0,-3.29872727394104,0.9930580854415894,2.305669069290161,0.2500671148300171,0.5665649771690369,0.5665649771690369,0.0,188.0768585205078,169.0,58379.28515625,0.0,3104.149658203125,1.0,278.8587341308594,283.0431823730469,297.0923767089844,301.07537841796875,293.1499938964844,293.1499938964844,279.1499938964844,69596.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007854461669922,1.0,0.0,0.0,3.179851531982422,3.179877281188965,6.74694263125275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.693359375,0.0,1289.306396484375,1895.4371337890625,0.0,3410.90478515625,0.7774823904037476,1.0,0.0,3.0,1.0,0.0
17846400,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.860565185546875,0.4443276524543762,0.4026064872741699,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.964757800102234,0.6151347160339355,0.5834596157073975,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8660175204277039,0.4537172317504883,0.3191589415073395,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8369174003601074,0.4072270393371582,0.3887313604354858,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6966132521629333,0.2299984693527221,1.0530587434768677,284.9112548828125,284.95001220703125,301.102783203125,294.06353759765625,298.41632080078125,297.255615234375,284.95391845703125,1.0,0.6281578540802002,0.4017115235328674,0.4017115235328674,1.0,1.0,-3.29872727394104,0.9930580854415894,2.305669069290161,0.2500671148300171,0.5665649771690369,0.5665649771690369,0.0,188.0768585205078,169.0,58379.28515625,0.0,3104.149658203125,1.0,278.8587341308594,283.0431823730469,297.0923767089844,301.07537841796875,293.1499938964844,293.1499938964844,279.1499938964844,69596.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007854461669922,1.0,0.0,0.0,3.179851531982422,3.179877281188965,6.74694263125275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.693359375,0.0,1289.306396484375,1895.4371337890625,0.0,3410.90478515625,0.7774823904037476,1.0,0.0,3.0,1.0,0.0
17846460,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8736626505851746,0.4447285830974579,0.4024360775947571,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9799243807792664,0.6177994608879089,0.5854130387306213,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8809433579444885,0.4565967619419098,0.3207590281963348,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8497719764709473,0.4087697565555572,0.3896559178829193,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7083207368850708,0.2308701872825622,1.0546596050262451,285.02069091796875,284.95001220703125,301.1080627441406,294.0433044433594,298.41949462890625,297.2608337402344,285.0175476074219,1.0,0.6236312389373779,0.4009548723697662,0.4009548723697662,1.0,1.0,-3.3058292865753174,0.993425726890564,2.312403678894043,0.2487348765134811,1.0,1.0,0.0,178.1638641357422,157.0,61105.46484375,0.0,3063.798095703125,1.0,279.1407470703125,283.1257629394531,297.03570556640625,300.930908203125,293.1499938964844,293.1499938964844,278.8500061035156,30310.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939374685287476,1.0,0.0,0.0,3.669575452804565,3.6695985794067374,8.985141448647482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.7666015625,0.0,1512.2562255859375,1895.4371337890625,0.0,3347.01025390625,0.905592918395996,1.0,0.0,3.0,1.0,0.0
17846520,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8736626505851746,0.4447285830974579,0.4024360775947571,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9799243807792664,0.6177994608879089,0.5854130387306213,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8809433579444885,0.4565967619419098,0.3207590281963348,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8497719764709473,0.4087697565555572,0.3896559178829193,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7083207368850708,0.2308701872825622,1.0546596050262451,285.02069091796875,284.95001220703125,301.1080627441406,294.0433044433594,298.41949462890625,297.2608337402344,285.0175476074219,1.0,0.6236312389373779,0.4009548723697662,0.4009548723697662,1.0,1.0,-3.3058292865753174,0.993425726890564,2.312403678894043,0.2487348765134811,1.0,1.0,0.0,178.1638641357422,157.0,61105.46484375,0.0,3063.798095703125,1.0,279.1407470703125,283.1257629394531,297.03570556640625,300.930908203125,293.1499938964844,293.1499938964844,278.8500061035156,30310.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939374685287476,1.0,0.0,0.0,3.669575452804565,3.6695985794067374,8.985141448647482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.7666015625,0.0,1512.2562255859375,1895.4371337890625,0.0,3347.01025390625,0.905592918395996,1.0,0.0,3.0,1.0,0.0
17846580,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8883626461029053,0.4440213143825531,0.4015320837497711,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9943832755088806,0.6193570494651794,0.5865991115570068,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8976512551307678,0.4585849940776825,0.3219106793403625,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8644694685935974,0.4095728397369385,0.3900976479053497,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7204363942146301,0.2312852889299392,1.054884672164917,284.911865234375,284.95001220703125,301.1116943359375,294.0221252441406,298.4151916503906,297.2565002441406,284.9554443359375,1.0,0.61827552318573,0.4001981914043426,0.4001981914043426,1.0,1.0,-3.3083584308624268,0.9921923279762268,2.3161661624908447,0.2468814551830291,0.5707051753997803,0.5707051753997803,0.0,167.86131286621094,145.0,58347.37890625,0.0,3011.14697265625,1.0,278.85870361328125,283.0410461425781,297.05047607421875,301.0330505371094,293.1499938964844,293.1499938964844,279.1499938964844,69804.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024789929389954,1.0,0.0,0.0,3.177900552749634,3.1779263019561768,6.738665661032428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.5517578125,0.0,1288.8431396484375,1895.4371337890625,0.0,3426.681396484375,0.777586042881012,1.0,0.0,3.0,1.0,0.0
17846640,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8883626461029053,0.4440213143825531,0.4015320837497711,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9943832755088806,0.6193570494651794,0.5865991115570068,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8976512551307678,0.4585849940776825,0.3219106793403625,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8644694685935974,0.4095728397369385,0.3900976479053497,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7204363942146301,0.2312852889299392,1.054884672164917,284.911865234375,284.95001220703125,301.1116943359375,294.0221252441406,298.4151916503906,297.2565002441406,284.9554443359375,1.0,0.61827552318573,0.4001981914043426,0.4001981914043426,1.0,1.0,-3.3083584308624268,0.9921923279762268,2.3161661624908447,0.2468814551830291,0.5707051753997803,0.5707051753997803,0.0,167.86131286621094,145.0,58347.37890625,0.0,3011.14697265625,1.0,278.85870361328125,283.0410461425781,297.05047607421875,301.0330505371094,293.1499938964844,293.1499938964844,279.1499938964844,69804.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024789929389954,1.0,0.0,0.0,3.177900552749634,3.1779263019561768,6.738665661032428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.5517578125,0.0,1288.8431396484375,1895.4371337890625,0.0,3426.681396484375,0.777586042881012,1.0,0.0,3.0,1.0,0.0
17846700,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.896711528301239,0.4446661472320556,0.401504248380661,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.9990000128746032,0.62111896276474,0.5841147303581238,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.9070400595664978,0.4603931009769439,0.3227521479129791,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.8727793097496033,0.4106076657772064,0.390583872795105,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.7267665863037109,0.2318639010190963,1.055705189704895,285.0693359375,284.95001220703125,301.1129150390625,294.0111999511719,298.4187927246094,297.2628479003906,285.0618591308594,1.0,0.6153366565704346,0.3998198509216308,0.3998198509216308,1.0,1.0,-3.3079402446746826,0.9909752011299132,2.316965103149414,0.2459528595209121,1.0,1.0,0.0,162.72694396972656,145.0,60768.2734375,0.0,2981.243896484375,1.0,279.0935974121094,283.1607666015625,296.9816589355469,300.8177185058594,293.1499938964844,293.1499938964844,279.1499938964844,29099.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954265117645264,1.0,0.0,0.0,3.573138952255249,3.573161125183105,8.519087941749603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.9638671875,0.0,1398.7860107421875,1895.4371337890625,0.0,3360.916748046875,0.8833204507827759,1.0,0.0,3.0,1.0,0.0
17846760,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9026954174041748,0.4444017708301544,0.4014635980129242,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9990000128746032,0.6229782104492188,0.5729551315307617,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9145103693008424,0.461487203836441,0.3236086666584015,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8789538741111755,0.4110957086086273,0.3911178410053253,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7313795685768127,0.2321276366710662,1.0568331480026243,285.0074462890625,284.95001220703125,301.11376953125,294.0000305175781,298.4190368652344,297.26531982421875,285.0028991699219,1.0,0.6117163300514221,0.3994658291339874,0.3994658291339874,1.0,1.0,-3.2975125312805176,0.9863491058349608,2.3111634254455566,0.2437358498573303,1.0,1.0,0.0,158.79591369628906,133.0,60904.015625,0.0,2936.711181640625,1.0,279.141357421875,283.1125183105469,296.9909362792969,300.8797607421875,293.1499938964844,293.1499938964844,278.8500061035156,30386.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954477906227112,1.0,0.0,0.0,3.6721386909484863,3.672161817550659,8.997698728308023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.509765625,0.0,1515.679931640625,1895.4371337890625,0.0,3361.114990234375,0.9059716463088988,1.0,0.0,3.0,1.0,0.0
17846820,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9166069626808168,0.4437288641929626,0.4006815552711487,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9990000128746032,0.6291162371635437,0.5484619140625,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9315279722213744,0.463547021150589,0.3248829841613769,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8926020860671997,0.4118883907794952,0.3916580080986023,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.7414968013763428,0.2325275093317031,1.0574884414672852,285.01190185546875,284.95001220703125,301.1142578125,293.97705078125,298.42596435546875,297.28045654296875,285.1576232910156,1.0,0.6032335758209229,0.3987577259540558,0.3987577259540558,1.0,1.0,-3.27009391784668,0.9748417735099792,2.295252084732056,0.2383348196744918,1.0,1.0,0.0,150.2680206298828,121.0,53405.4921875,0.0,2830.991455078125,1.0,278.8594055175781,283.2268981933594,296.9924621582031,300.81817626953125,293.1499938964844,293.1499938964844,279.1499938964844,82149.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016013145446776,1.0,0.0,0.0,2.628202199935913,2.6282260417938232,4.609044879089197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.548828125,0.0,914.4059448242188,1895.4371337890625,0.0,3418.5068359375,0.7118553519248962,1.0,0.0,3.0,1.0,0.0
17846880,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9166069626808168,0.4437288641929626,0.4006815552711487,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9990000128746032,0.6291162371635437,0.5484619140625,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9315279722213744,0.463547021150589,0.3248829841613769,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8926020860671997,0.4118883907794952,0.3916580080986023,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.7414968013763428,0.2325275093317031,1.0574884414672852,285.01190185546875,284.95001220703125,301.1142578125,293.97705078125,298.42596435546875,297.28045654296875,285.1576232910156,1.0,0.6032335758209229,0.3987577259540558,0.3987577259540558,1.0,1.0,-3.27009391784668,0.9748417735099792,2.295252084732056,0.2383348196744918,1.0,1.0,0.0,150.2680206298828,121.0,53405.4921875,0.0,2830.991455078125,1.0,278.8594055175781,283.2268981933594,296.9924621582031,300.81817626953125,293.1499938964844,293.1499938964844,279.1499938964844,82149.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016013145446776,1.0,0.0,0.0,2.628202199935913,2.6282260417938232,4.609044879089197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.548828125,0.0,914.4059448242188,1895.4371337890625,0.0,3418.5068359375,0.7118553519248962,1.0,0.0,3.0,1.0,0.0
17846940,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9295836687088012,0.4444702267646789,0.4009481966495514,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9990000128746032,0.6356297731399536,0.5292909145355225,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9457727670669556,0.4658524096012115,0.3261898458003998,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9042657613754272,0.4131863713264465,0.3925049602985382,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.750319242477417,0.2333003729581833,1.059359431266785,285.025634765625,284.95001220703125,301.1138000488281,293.9618835449219,298.4424743652344,297.3077392578125,285.02032470703125,1.0,0.5972734689712524,0.3983045518398285,0.3983045518398285,1.0,1.0,-3.2522010803222656,0.9673662781715392,2.284834623336792,0.2347772419452667,1.0,1.0,0.0,143.9727325439453,121.0,59808.74609375,0.0,2758.842529296875,1.0,279.11444091796875,283.1379699707031,296.9271545410156,300.717041015625,293.1499938964844,293.1499938964844,279.1499938964844,28540.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925420641899109,1.0,0.0,0.0,3.5575952529907227,3.557616949081421,8.445130674772372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.5732421875,0.0,1378.3734130859375,1895.4371337890625,0.0,3333.972412109375,0.8791348338127136,1.0,0.0,3.0,1.0,0.0
17847000,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.936732530593872,0.4440951645374298,0.4007020592689514,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9990000128746032,0.6391007900238037,0.5186231732368469,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9534434676170348,0.4665150642395019,0.3266878724098205,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.9111644625663756,0.413416177034378,0.3927469551563263,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.7553912997245789,0.2334593534469604,1.0598982572555542,284.97430419921875,284.95001220703125,301.11328125,293.9532165527344,298.4479675292969,297.31793212890625,284.96856689453125,1.0,0.5937204360961914,0.3980496227741241,0.3980496227741241,1.0,1.0,-3.2406201362609863,0.962632417678833,2.2779877185821533,0.2326458245515823,1.0,1.0,0.0,140.49098205566406,139.0,59926.3671875,0.0,2715.816650390625,1.0,279.140869140625,283.0929260253906,296.9375,300.7646484375,293.1499938964844,293.1499938964844,278.8500061035156,29731.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926161527633667,1.0,0.0,0.0,3.632526159286499,3.6325490474700928,8.804623803371214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.1767578125,0.0,1467.135498046875,1895.4371337890625,0.0,3334.6650390625,0.8964238166809082,1.0,0.0,3.0,1.0,0.0
17847060,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090576171875,0.9389331936836244,0.4438313245773315,0.4000586867332458,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4206237792969,0.9990000128746032,0.6482997536659241,0.5146417021751404,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4124450683594,0.957596719264984,0.4689887762069702,0.3281354904174804,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043273925781,0.9144337177276612,0.4144551455974579,0.393460601568222,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34722900390625,0.7578250169754028,0.2341608703136444,1.0621870756149292,285.4141540527344,284.95001220703125,301.11083984375,293.9285583496094,298.4670104980469,297.3462219238281,285.4840393066406,1.0,0.5938893556594849,0.3980339169502258,0.3980339169502258,1.0,1.0,-3.2403531074523926,0.9624802470207214,2.2778728008270264,0.2317880690097808,1.0,1.0,0.0,139.33740234375,157.0,57204.3046875,0.0,2708.93896484375,1.0,278.8607788085937,283.5749206542969,296.919921875,300.5591125488281,293.1499938964844,293.1499938964844,279.1499938964844,36564.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958142995834351,1.0,0.0,0.0,2.943112850189209,2.9431307315826416,5.779724574495049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.3671875,0.0,883.1524658203125,1895.4371337890625,0.0,3364.537109375,0.8097168207168579,1.0,0.0,3.0,1.0,0.0
17847120,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090576171875,0.9389331936836244,0.4438313245773315,0.4000586867332458,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4206237792969,0.9990000128746032,0.6482997536659241,0.5146417021751404,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4124450683594,0.957596719264984,0.4689887762069702,0.3281354904174804,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043273925781,0.9144337177276612,0.4144551455974579,0.393460601568222,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34722900390625,0.7578250169754028,0.2341608703136444,1.0621870756149292,285.4141540527344,284.95001220703125,301.11083984375,293.9285583496094,298.4670104980469,297.3462219238281,285.4840393066406,1.0,0.5938893556594849,0.3980339169502258,0.3980339169502258,1.0,1.0,-3.2403531074523926,0.9624802470207214,2.2778728008270264,0.2317880690097808,1.0,1.0,0.0,139.33740234375,157.0,57204.3046875,0.0,2708.93896484375,1.0,278.8607788085937,283.5749206542969,296.919921875,300.5591125488281,293.1499938964844,293.1499938964844,279.1499938964844,36564.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958142995834351,1.0,0.0,0.0,2.943112850189209,2.9431307315826416,5.779724574495049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.3671875,0.0,883.1524658203125,1895.4371337890625,0.0,3364.537109375,0.8097168207168579,1.0,0.0,3.0,1.0,0.0
17847180,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9309231638908386,0.4440594315528869,0.4007148742675781,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9990000128746032,0.6545363664627075,0.5270301699638367,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9518665075302124,0.4719462394714355,0.330476850271225,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9078387022018432,0.4159291386604309,0.3951690196990967,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7532875537872314,0.235171377658844,1.0678530931472778,285.009033203125,284.95001220703125,301.10699462890625,293.9031066894531,298.4774169921875,297.36083984375,285.0058898925781,1.0,0.6005054712295532,0.3980181813240051,0.3980181813240051,1.0,1.0,-3.267697811126709,0.9719588160514832,2.295738935470581,0.2348000705242157,1.0,1.0,0.0,143.93472290039062,175.0,60116.25,0.0,2790.743896484375,1.0,279.1422119140625,283.1194152832031,296.9005126953125,300.72247314453125,293.1499938964844,293.1499938964844,278.8500061035156,29499.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916582465171814,1.0,0.0,0.0,3.617783546447754,3.617806196212769,8.733301228858181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.7099609375,0.0,1449.4114990234375,1895.4371337890625,0.0,3325.712158203125,0.8929800987243652,1.0,0.0,3.0,1.0,0.0
17847240,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9309231638908386,0.4440594315528869,0.4007148742675781,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9990000128746032,0.6545363664627075,0.5270301699638367,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9518665075302124,0.4719462394714355,0.330476850271225,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9078387022018432,0.4159291386604309,0.3951690196990967,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7532875537872314,0.235171377658844,1.0678530931472778,285.009033203125,284.95001220703125,301.10699462890625,293.9031066894531,298.4774169921875,297.36083984375,285.0058898925781,1.0,0.6005054712295532,0.3980181813240051,0.3980181813240051,1.0,1.0,-3.267697811126709,0.9719588160514832,2.295738935470581,0.2348000705242157,1.0,1.0,0.0,143.93472290039062,175.0,60116.25,0.0,2790.743896484375,1.0,279.1422119140625,283.1194152832031,296.9005126953125,300.72247314453125,293.1499938964844,293.1499938964844,278.8500061035156,29499.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916582465171814,1.0,0.0,0.0,3.617783546447754,3.617806196212769,8.733301228858181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.7099609375,0.0,1449.4114990234375,1895.4371337890625,0.0,3325.712158203125,0.8929800987243652,1.0,0.0,3.0,1.0,0.0
17847300,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.922185242176056,0.4434455931186676,0.4003682434558868,297.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.9990000128746032,0.6554818749427795,0.5394833087921143,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.9444459676742554,0.4728182256221771,0.3312328159809112,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9007558822631836,0.4161359965801239,0.395578920841217,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7480214834213257,0.2353026270866394,1.0694456100463867,285.06475830078125,284.95001220703125,301.10455322265625,293.8901062011719,298.4716796875,297.3523254394531,285.1405334472656,1.0,0.6054309606552124,0.3980103135108948,0.3980103135108948,1.0,1.0,-3.2855687141418457,0.9781451225280762,2.307423591613769,0.2368840277194976,1.0,1.0,0.0,148.24786376953125,175.0,58068.203125,0.0,2852.224609375,1.0,278.9021301269531,283.2375183105469,296.9352722167969,300.8075866699219,293.1499938964844,293.1499938964844,278.8500061035156,47129.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993564248085022,1.0,0.0,0.0,3.1301589012146,3.13018012046814,6.53771678571502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.3876953125,0.0,1099.48779296875,1895.4371337890625,0.0,3397.58447265625,0.8285796046257019,1.0,0.0,3.0,1.0,0.0
17847360,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.91298246383667,0.4432764649391174,0.4003515839576721,297.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9990000128746032,0.655768096446991,0.5537557601928711,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9361088275909424,0.4740525782108307,0.3321956694126129,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.893170952796936,0.4166062474250793,0.3961729109287262,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.742293655872345,0.2355456948280334,1.071361780166626,284.9208374023437,284.95001220703125,301.101806640625,293.8769226074219,298.4642333984375,297.34326171875,284.9627685546875,1.0,0.6112082004547119,0.3975387811660766,0.3975387811660766,1.0,1.0,-3.306879997253418,0.9842983484268188,2.3225817680358887,0.2381400316953659,0.6319714188575745,0.6319714188575745,0.0,153.33348083496094,193.0,58282.40625,0.0,2926.0458984375,1.0,278.8591613769531,283.0432434082031,296.9179077148437,300.8613586425781,293.1499938964844,293.1499938964844,279.1499938964844,64668.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027525782585144,1.0,0.0,0.0,3.1893839836120605,3.189409017562866,6.787454935874848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.50439453125,0.0,1265.9818115234375,1895.4371337890625,0.0,3429.22900390625,0.783640444278717,1.0,0.0,3.0,1.0,0.0
17847420,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.894941508769989,0.4435784518718719,0.4008231461048126,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9990000128746032,0.6545366644859314,0.5865840315818787,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9178351163864136,0.4770857989788055,0.3344680964946747,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8769566416740417,0.4180064499378204,0.3977471888065338,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.730129599571228,0.2362164258956909,1.0759823322296145,285.0492248535156,284.95001220703125,301.09527587890625,293.8499755859375,298.4455871582031,297.3199157714844,285.0470886230469,1.0,0.6247124671936035,0.3965956568717956,0.3965956568717956,1.0,1.0,-3.357097148895264,0.9989833235740662,2.3581137657165527,0.2414047867059707,1.0,1.0,0.0,165.52650451660156,196.0,61254.875,0.0,3104.719970703125,1.0,279.1405944824219,283.1349182128906,296.8568115234375,300.7514343261719,293.1499938964844,293.1499938964844,278.8500061035156,30354.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992069363594055,1.0,0.0,0.0,3.668870687484741,3.668893814086914,8.981690484688443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.107421875,0.0,1511.8046875,1895.4371337890625,0.0,3396.1904296875,0.905251920223236,1.0,0.0,3.0,1.0,0.0
17847480,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.894941508769989,0.4435784518718719,0.4008231461048126,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9990000128746032,0.6545366644859314,0.5865840315818787,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9178351163864136,0.4770857989788055,0.3344680964946747,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8769566416740417,0.4180064499378204,0.3977471888065338,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.730129599571228,0.2362164258956909,1.0759823322296145,285.0492248535156,284.95001220703125,301.09527587890625,293.8499755859375,298.4455871582031,297.3199157714844,285.0470886230469,1.0,0.6247124671936035,0.3965956568717956,0.3965956568717956,1.0,1.0,-3.357097148895264,0.9989833235740662,2.3581137657165527,0.2414047867059707,1.0,1.0,0.0,165.52650451660156,196.0,61254.875,0.0,3104.719970703125,1.0,279.1405944824219,283.1349182128906,296.8568115234375,300.7514343261719,293.1499938964844,293.1499938964844,278.8500061035156,30354.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992069363594055,1.0,0.0,0.0,3.668870687484741,3.668893814086914,8.981690484688443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.107421875,0.0,1511.8046875,1895.4371337890625,0.0,3396.1904296875,0.905251920223236,1.0,0.0,3.0,1.0,0.0
17847540,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8813835978507996,0.4426053762435913,0.4004122018814087,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9990000128746032,0.6501746773719788,0.6126585006713867,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9048207998275756,0.4790531396865845,0.3361724317073822,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8648968935012817,0.4185149073600769,0.3986835777759552,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.7207666039466858,0.2362089157104492,1.0780699253082275,284.91229248046875,284.95001220703125,301.0874938964844,293.8223571777344,298.4136962890625,297.2794189453125,284.90771484375,1.0,0.6345704197883606,0.3956525325775146,0.3956525325775146,1.0,1.0,-3.393674612045288,1.0088484287261963,2.384826183319092,0.2433290630578994,0.62334805727005,0.62334805727005,0.0,175.53350830078125,199.0,62544.66796875,0.0,3244.524658203125,1.0,278.8580322265625,282.9645080566406,296.867431640625,300.93634033203125,293.1499938964844,293.1499938964844,279.1499938964844,37481.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116508364677428,1.0,0.0,0.0,3.631335496902466,3.631359577178955,8.798852491054276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.5234375,0.0,1523.530029296875,1895.4371337890625,0.0,3511.91796875,0.8910548686981201,1.0,0.0,3.0,1.0,0.0
17847600,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8813835978507996,0.4426053762435913,0.4004122018814087,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9990000128746032,0.6501746773719788,0.6126585006713867,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9048207998275756,0.4790531396865845,0.3361724317073822,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8648968935012817,0.4185149073600769,0.3986835777759552,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.7207666039466858,0.2362089157104492,1.0780699253082275,284.91229248046875,284.95001220703125,301.0874938964844,293.8223571777344,298.4136962890625,297.2794189453125,284.90771484375,1.0,0.6345704197883606,0.3956525325775146,0.3956525325775146,1.0,1.0,-3.393674612045288,1.0088484287261963,2.384826183319092,0.2433290630578994,0.62334805727005,0.62334805727005,0.0,175.53350830078125,199.0,62544.66796875,0.0,3244.524658203125,1.0,278.8580322265625,282.9645080566406,296.867431640625,300.93634033203125,293.1499938964844,293.1499938964844,279.1499938964844,37481.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116508364677428,1.0,0.0,0.0,3.631335496902466,3.631359577178955,8.798852491054276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.5234375,0.0,1523.530029296875,1895.4371337890625,0.0,3511.91796875,0.8910548686981201,1.0,0.0,3.0,1.0,0.0
17847660,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8680261373519897,0.4424644112586975,0.4005162715911865,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9894048571586608,0.6479713320732117,0.6144912242889404,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8926242589950562,0.4817180633544922,0.3382081985473633,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8529325127601624,0.4195139706134796,0.3999050855636596,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.710706889629364,0.2364042699337005,1.0805038213729858,285.0274658203125,284.95001220703125,301.0784912109375,293.7940673828125,298.39239501953125,297.2587890625,285.0246887207031,1.0,0.6410179138183594,0.3941766619682312,0.3941766619682312,1.0,1.0,-3.4035215377807617,1.0080186128616333,2.395503044128418,0.2401335686445236,1.0,1.0,0.0,185.5170745849609,202.0,61952.51953125,0.0,3324.376708984375,1.0,279.141845703125,283.1027526855469,296.7952880859375,300.75054931640625,293.1499938964844,293.1499938964844,278.8500061035156,31499.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079279899597168,1.0,0.0,0.0,3.7420096397399902,3.74203372001648,9.343360716229654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.494140625,0.0,1603.4425048828125,1895.4371337890625,0.0,3477.364501953125,0.9225544929504396,1.0,0.0,3.0,1.0,0.0
17847720,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8680261373519897,0.4424644112586975,0.4005162715911865,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9894048571586608,0.6479713320732117,0.6144912242889404,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8926242589950562,0.4817180633544922,0.3382081985473633,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8529325127601624,0.4195139706134796,0.3999050855636596,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.710706889629364,0.2364042699337005,1.0805038213729858,285.0274658203125,284.95001220703125,301.0784912109375,293.7940673828125,298.39239501953125,297.2587890625,285.0246887207031,1.0,0.6410179138183594,0.3941766619682312,0.3941766619682312,1.0,1.0,-3.4035215377807617,1.0080186128616333,2.395503044128418,0.2401335686445236,1.0,1.0,0.0,185.5170745849609,202.0,61952.51953125,0.0,3324.376708984375,1.0,279.141845703125,283.1027526855469,296.7952880859375,300.75054931640625,293.1499938964844,293.1499938964844,278.8500061035156,31499.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079279899597168,1.0,0.0,0.0,3.7420096397399902,3.74203372001648,9.343360716229654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.494140625,0.0,1603.4425048828125,1895.4371337890625,0.0,3477.364501953125,0.9225544929504396,1.0,0.0,3.0,1.0,0.0
17847780,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.858608067035675,0.4416057467460632,0.400162398815155,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9803510308265686,0.6476069688796997,0.6141688823699951,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8844506144523621,0.4838125109672546,0.3399587571620941,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8448078036308289,0.4200426638126373,0.400793969631195,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7031036615371704,0.2363474816083908,1.0818774700164795,284.9029235839844,284.95001220703125,301.0682983398437,293.7651062011719,298.3763732910156,297.2469177246094,284.9114074707031,1.0,0.6452581286430359,0.3927007615566253,0.3927007615566253,1.0,1.0,-3.406893014907837,1.004868507385254,2.402024507522583,0.236594557762146,0.5419416427612305,0.5419416427612305,0.0,192.95884704589844,205.0,61560.52734375,0.0,3376.095458984375,1.0,278.8581237792969,282.9677124023437,296.794189453125,300.8604431152344,293.1499938964844,293.1499938964844,279.1499938964844,49110.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916549563407898,1.0,0.0,0.0,3.526331663131714,3.5263566970825195,8.297353701891552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.484375,0.0,1494.6566162109375,1895.4371337890625,0.0,3557.2822265625,0.8596762418746948,1.0,0.0,3.0,1.0,0.0
17847840,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.858608067035675,0.4416057467460632,0.400162398815155,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9803510308265686,0.6476069688796997,0.6141688823699951,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8844506144523621,0.4838125109672546,0.3399587571620941,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8448078036308289,0.4200426638126373,0.400793969631195,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7031036615371704,0.2363474816083908,1.0818774700164795,284.9029235839844,284.95001220703125,301.0682983398437,293.7651062011719,298.3763732910156,297.2469177246094,284.9114074707031,1.0,0.6452581286430359,0.3927007615566253,0.3927007615566253,1.0,1.0,-3.406893014907837,1.004868507385254,2.402024507522583,0.236594557762146,0.5419416427612305,0.5419416427612305,0.0,192.95884704589844,205.0,61560.52734375,0.0,3376.095458984375,1.0,278.8581237792969,282.9677124023437,296.794189453125,300.8604431152344,293.1499938964844,293.1499938964844,279.1499938964844,49110.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916549563407898,1.0,0.0,0.0,3.526331663131714,3.5263566970825195,8.297353701891552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.484375,0.0,1494.6566162109375,1895.4371337890625,0.0,3557.2822265625,0.8596762418746948,1.0,0.0,3.0,1.0,0.0
17847900,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.855726420879364,0.4418917298316955,0.4001493453979492,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9775530695915222,0.6484647393226624,0.6146148443222046,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.882236123085022,0.4854789078235626,0.340942919254303,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8424184918403625,0.4207682907581329,0.4013202488422394,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.7007617950439453,0.2366037517786026,1.0827434062957764,285.07257080078125,284.95001220703125,301.06280517578125,293.7504272460937,298.3741455078125,297.2491455078125,285.0663757324219,1.0,0.6470445990562439,0.3919628262519836,0.3919628262519836,1.0,1.0,-3.41026258468628,1.0038789510726929,2.406383752822876,0.2347050160169601,1.0,1.0,0.0,195.5250396728516,205.0,61584.94921875,0.0,3398.889892578125,1.0,279.0965881347656,283.1361999511719,296.7225952148437,300.61083984375,293.1499938964844,293.1499938964844,279.1499938964844,30294.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910159707069397,1.0,0.0,0.0,3.644242525100708,3.6442654132843018,8.861512128532922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.37109375,0.0,1484.14990234375,1895.4371337890625,0.0,3498.0859375,0.9000139832496643,1.0,0.0,3.0,1.0,0.0
17847960,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8535569310188293,0.4416997730731964,0.4002669155597687,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.975476324558258,0.6489764451980591,0.6153379678726196,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8807550072669983,0.4867587685585022,0.3420219719409942,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8406895399093628,0.421221911907196,0.4019586443901062,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.6990435719490051,0.2367306500673294,1.0840038061141968,285.0351867675781,284.95001220703125,301.0570068359375,293.735595703125,298.3704528808594,297.2478942871094,285.03271484375,1.0,0.6487514972686768,0.391600638628006,0.391600638628006,1.0,1.0,-3.414860248565674,1.0043177604675293,2.4105424880981445,0.2341322600841522,1.0,1.0,0.0,197.6834716796875,208.0,61794.8125,0.0,3422.200927734375,1.0,279.1420593261719,283.1087341308594,296.7254943847656,300.665771484375,293.1499938964844,293.1499938964844,278.8500061035156,31305.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099048972129822,1.0,0.0,0.0,3.727244377136232,3.72726845741272,9.26977179460664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.2509765625,0.0,1584.950439453125,1895.4371337890625,0.0,3495.72119140625,0.9191012382507324,1.0,0.0,3.0,1.0,0.0
