time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848020,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.848541796207428,0.4407633244991302,0.3997382819652557,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9706690907478333,0.6495422124862671,0.616165816783905,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8771578669548035,0.488862007856369,0.34369757771492,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8367059230804443,0.4216883778572082,0.4026884436607361,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6950961947441101,0.2367126196622848,1.0850750207901,284.9061584472656,284.95001220703125,301.0445861816406,293.7054748535156,298.3598022460937,297.2410583496094,284.918212890625,1.0,0.6516072750091553,0.390876293182373,0.390876293182373,1.0,1.0,-3.419405221939087,1.003750562667847,2.41565465927124,0.2324974983930587,0.5611864924430847,0.5611864924430847,0.0,202.07177734375,211.0,61327.00390625,0.0,3458.473876953125,1.0,278.85797119140625,282.9718017578125,296.7330322265625,300.78985595703125,293.1499938964844,293.1499938964844,279.1499938964844,50775.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185101389884948,1.0,0.0,0.0,3.500715494155884,3.500740766525269,8.177243557838665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.7548828125,0.0,1479.3671875,1895.4371337890625,0.0,3575.402587890625,0.8543475270271301,1.0,0.0,3.0,1.0,0.0
17848080,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.848541796207428,0.4407633244991302,0.3997382819652557,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9706690907478333,0.6495422124862671,0.616165816783905,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8771578669548035,0.488862007856369,0.34369757771492,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8367059230804443,0.4216883778572082,0.4026884436607361,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6950961947441101,0.2367126196622848,1.0850750207901,284.9061584472656,284.95001220703125,301.0445861816406,293.7054748535156,298.3598022460937,297.2410583496094,284.918212890625,1.0,0.6516072750091553,0.390876293182373,0.390876293182373,1.0,1.0,-3.419405221939087,1.003750562667847,2.41565465927124,0.2324974983930587,0.5611864924430847,0.5611864924430847,0.0,202.07177734375,211.0,61327.00390625,0.0,3458.473876953125,1.0,278.85797119140625,282.9718017578125,296.7330322265625,300.78985595703125,293.1499938964844,293.1499938964844,279.1499938964844,50775.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185101389884948,1.0,0.0,0.0,3.500715494155884,3.500740766525269,8.177243557838665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.7548828125,0.0,1479.3671875,1895.4371337890625,0.0,3575.402587890625,0.8543475270271301,1.0,0.0,3.0,1.0,0.0
17848140,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8463321328163147,0.4409965872764587,0.3997829854488373,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.9686037302017212,0.6508741974830627,0.6172289848327637,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8759944438934326,0.4911738932132721,0.3451921045780182,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8350480794906616,0.4226132035255432,0.4034594595432281,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.6933711171150208,0.2370565384626388,1.0864568948745728,285.05096435546875,284.95001220703125,301.0350341796875,293.6834411621094,298.3581237792969,297.2445983886719,285.0490417480469,1.0,0.6535775661468506,0.3903547823429107,0.3903547823429107,1.0,1.0,-3.4251179695129395,1.004171371459961,2.4209465980529785,0.2315026372671127,1.0,1.0,0.0,204.41409301757807,211.0,61619.63671875,0.0,3485.643310546875,1.0,279.126220703125,283.1204833984375,296.66119384765625,300.56982421875,293.1499938964844,293.1499938964844,279.1499938964844,30674.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116186499595642,1.0,0.0,0.0,3.6884336471557617,3.6884572505950928,9.077729714590532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.138671875,0.0,1536.0845947265625,1895.4371337890625,0.0,3511.619384765625,0.9100787043571472,1.0,0.0,3.0,1.0,0.0
17848200,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8454768061637878,0.4408678710460663,0.3997817933559418,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9678041338920592,0.6511894464492798,0.6176376342773438,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8755489587783813,0.4918940961360931,0.3457668721675873,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8344188332557678,0.4228434264659881,0.4037627875804901,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.6927255392074585,0.237123891711235,1.0870546102523804,285.03289794921875,284.95001220703125,301.0311584472656,293.6748046875,298.3561096191406,297.2441101074219,285.0301513671875,1.0,0.6543400287628174,0.3901519477367401,0.3901519477367401,1.0,1.0,-3.4273855686187744,1.0043456554412842,2.4230399131774902,0.2311764359474182,1.0,1.0,0.0,205.32864379882807,214.0,61781.0078125,0.0,3496.357421875,1.0,279.1415100097656,283.10302734375,296.6651916503906,300.6036376953125,293.1499938964844,293.1499938964844,278.8500061035156,31338.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119765758514404,1.0,0.0,0.0,3.7313649654388414,3.731389045715332,9.290279194829054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.50390625,0.0,1589.9302978515625,1895.4371337890625,0.0,3514.93798828125,0.9199187159538268,1.0,0.0,3.0,1.0,0.0
17848260,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8416268825531006,0.4399586617946625,0.3992544710636139,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9640464782714844,0.6518230438232422,0.6185405850410461,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8731575012207031,0.4940894246101379,0.3474880456924438,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.831472635269165,0.4232960641384125,0.4044517874717712,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6897421479225159,0.2371241450309753,1.088082790374756,284.9047546386719,284.95001220703125,301.0167236328125,293.64361572265625,298.3453063964844,297.2383728027344,284.9182434082031,1.0,0.6567931175231934,0.3893230259418487,0.3893230259418487,1.0,1.0,-3.431976556777954,1.0034799575805664,2.428496599197388,0.2292370945215225,0.551374614238739,0.551374614238739,0.0,208.93809509277344,217.0,61178.15625,0.0,3528.400390625,1.0,278.85797119140625,282.9686889648437,296.67144775390625,300.72491455078125,293.1499938964844,293.1499938964844,279.1499938964844,52132.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205961227416992,1.0,0.0,0.0,3.4890739917755127,3.489099264144897,8.122947861011198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.4326171875,0.0,1476.7735595703125,1895.4371337890625,0.0,3594.658935546875,0.850595235824585,1.0,0.0,3.0,1.0,0.0
17848320,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8416268825531006,0.4399586617946625,0.3992544710636139,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9640464782714844,0.6518230438232422,0.6185405850410461,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8731575012207031,0.4940894246101379,0.3474880456924438,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.831472635269165,0.4232960641384125,0.4044517874717712,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6897421479225159,0.2371241450309753,1.088082790374756,284.9047546386719,284.95001220703125,301.0167236328125,293.64361572265625,298.3453063964844,297.2383728027344,284.9182434082031,1.0,0.6567931175231934,0.3893230259418487,0.3893230259418487,1.0,1.0,-3.431976556777954,1.0034799575805664,2.428496599197388,0.2292370945215225,0.551374614238739,0.551374614238739,0.0,208.93809509277344,217.0,61178.15625,0.0,3528.400390625,1.0,278.85797119140625,282.9686889648437,296.67144775390625,300.72491455078125,293.1499938964844,293.1499938964844,279.1499938964844,52132.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205961227416992,1.0,0.0,0.0,3.4890739917755127,3.489099264144897,8.122947861011198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.4326171875,0.0,1476.7735595703125,1895.4371337890625,0.0,3594.658935546875,0.850595235824585,1.0,0.0,3.0,1.0,0.0
17848380,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8391960263252258,0.440099149942398,0.3993147909641266,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9617597460746764,0.6534887552261353,0.6200225949287415,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8722139596939087,0.4972317218780517,0.3496204614639282,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8297395706176758,0.4244532287120819,0.4055100679397583,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6879012584686279,0.2375539988279342,1.0900719165802002,285.03436279296875,284.95001220703125,301.0013427734375,293.6119384765625,298.3413391113281,297.2422790527344,285.0313415527344,1.0,0.6593167781829834,0.3884941041469574,0.3884941041469574,1.0,1.0,-3.4400575160980225,1.0037786960601809,2.436278820037842,0.227600485086441,1.0,1.0,0.0,211.78135681152344,220.0,61725.3984375,0.0,3564.382080078125,1.0,279.1415100097656,283.1012878417969,296.60223388671875,300.5367126464844,293.1499938964844,293.1499938964844,278.8500061035156,31305.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139612317085266,1.0,0.0,0.0,3.7303433418273926,3.730367422103882,9.2851922772752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.396484375,0.0,1588.5087890625,1895.4371337890625,0.0,3533.328125,0.9194247722625732,1.0,0.0,3.0,1.0,0.0
17848440,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8391960263252258,0.440099149942398,0.3993147909641266,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9617597460746764,0.6534887552261353,0.6200225949287415,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8722139596939087,0.4972317218780517,0.3496204614639282,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8297395706176758,0.4244532287120819,0.4055100679397583,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6879012584686279,0.2375539988279342,1.0900719165802002,285.03436279296875,284.95001220703125,301.0013427734375,293.6119384765625,298.3413391113281,297.2422790527344,285.0313415527344,1.0,0.6593167781829834,0.3884941041469574,0.3884941041469574,1.0,1.0,-3.4400575160980225,1.0037786960601809,2.436278820037842,0.227600485086441,1.0,1.0,0.0,211.78135681152344,220.0,61725.3984375,0.0,3564.382080078125,1.0,279.1415100097656,283.1012878417969,296.60223388671875,300.5367126464844,293.1499938964844,293.1499938964844,278.8500061035156,31305.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139612317085266,1.0,0.0,0.0,3.7303433418273926,3.730367422103882,9.2851922772752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.396484375,0.0,1588.5087890625,1895.4371337890625,0.0,3533.328125,0.9194247722625732,1.0,0.0,3.0,1.0,0.0
17848500,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.8373968601226807,0.4394319653511047,0.3990305066108703,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9599452018737792,0.65358567237854,0.6204469203948975,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8711461424827576,0.4981777966022491,0.3504897654056549,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8283754587173462,0.4245414137840271,0.4058450162410736,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.6865245699882507,0.2374850213527679,1.090618371963501,284.9565734863281,284.95001220703125,300.9933166503906,293.5959167480469,298.3344116210937,297.237548828125,285.00714111328125,1.0,0.6605031490325928,0.3880796134471893,0.3880796134471893,1.0,1.0,-3.4423389434814453,1.003323674201965,2.439015388488769,0.226681038737297,0.908572793006897,0.908572793006897,0.0,213.54522705078125,220.0,59595.203125,0.0,3580.2138671875,1.0,278.8974914550781,283.0614318847656,296.6371154785156,300.68115234375,293.1499938964844,293.1499938964844,278.8500061035156,61579.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210631251335144,1.0,0.0,0.0,3.301933765411377,3.3019590377807617,7.274949780367024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.388671875,0.0,1352.4464111328125,1895.4371337890625,0.0,3598.96630859375,0.8289812803268433,1.0,0.0,3.0,1.0,0.0
17848560,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8357040286064148,0.4391607940196991,0.3987601399421692,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9582201838493348,0.6540456414222717,0.6208586096763611,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8701884150505066,0.4994713068008423,0.3513716459274292,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8270831108093262,0.4248576462268829,0.4061531722545624,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6851992011070251,0.2375359237194061,1.091013789176941,284.9056091308594,284.95001220703125,300.9850769042969,293.5798034667969,298.3301086425781,297.236572265625,284.91748046875,1.0,0.6616393327713013,0.3876824080944061,0.3876824080944061,1.0,1.0,-3.444412469863892,1.0028510093688965,2.441561460494995,0.2256599068641662,0.5580410361289978,0.5580410361289978,0.0,215.21974182128903,223.0,61194.5546875,0.0,3595.05029296875,1.0,278.85797119140625,282.96490478515625,296.6080627441406,300.6591186523437,293.1499938964844,293.1499938964844,279.1499938964844,51722.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227101802825928,1.0,0.0,0.0,3.4977450370788574,3.4977705478668213,8.16337262676825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.951171875,0.0,1483.0107421875,1895.4371337890625,0.0,3614.148193359375,0.8521307110786438,1.0,0.0,3.0,1.0,0.0
17848620,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8334601521492004,0.4392694532871246,0.3987896144390106,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9560329914093018,0.6556272506713867,0.6222597360610962,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8694445490837097,0.5026630759239197,0.3535355627536773,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8254886865615845,0.4259630441665649,0.407160222530365,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.6834970116615295,0.2379384636878967,1.092873454093933,285.0321960449219,284.95001220703125,300.96795654296875,293.5472412109375,298.32574462890625,297.2405090332031,285.0292053222656,1.0,0.6640681028366089,0.3868879675865173,0.3868879675865173,1.0,1.0,-3.4521796703338623,1.0031222105026243,2.449057579040528,0.2240694910287857,1.0,1.0,0.0,217.9793395996093,226.0,61689.796875,0.0,3630.0478515625,1.0,279.1415405273437,283.09649658203125,296.53778076171875,300.46978759765625,293.1499938964844,293.1499938964844,278.8500061035156,31367.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161537885665894,1.0,0.0,0.0,3.732307195663452,3.732331275939941,9.294971050621824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.5302734375,0.0,1591.2352294921875,1895.4371337890625,0.0,3553.62158203125,0.919792413711548,1.0,0.0,3.0,1.0,0.0
17848680,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8334601521492004,0.4392694532871246,0.3987896144390106,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9560329914093018,0.6556272506713867,0.6222597360610962,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8694445490837097,0.5026630759239197,0.3535355627536773,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8254886865615845,0.4259630441665649,0.407160222530365,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.6834970116615295,0.2379384636878967,1.092873454093933,285.0321960449219,284.95001220703125,300.96795654296875,293.5472412109375,298.32574462890625,297.2405090332031,285.0292053222656,1.0,0.6640681028366089,0.3868879675865173,0.3868879675865173,1.0,1.0,-3.4521796703338623,1.0031222105026243,2.449057579040528,0.2240694910287857,1.0,1.0,0.0,217.9793395996093,226.0,61689.796875,0.0,3630.0478515625,1.0,279.1415405273437,283.09649658203125,296.53778076171875,300.46978759765625,293.1499938964844,293.1499938964844,278.8500061035156,31367.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161537885665894,1.0,0.0,0.0,3.732307195663452,3.732331275939941,9.294971050621824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.5302734375,0.0,1591.2352294921875,1895.4371337890625,0.0,3553.62158203125,0.919792413711548,1.0,0.0,3.0,1.0,0.0
17848740,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8302434086799622,0.4383807182312011,0.3982613682746887,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.952658474445343,0.6561745405197144,0.6230682134628296,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8677061796188354,0.5050144791603088,0.3553521633148193,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8230381011962891,0.4263705611228943,0.407790333032608,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6810042858123779,0.2379256337881088,1.0937823057174685,284.9042358398437,284.95001220703125,300.95001220703125,293.5142822265625,298.31463623046875,297.23553466796875,284.9126281738281,1.0,0.6663352251052856,0.3860935270786285,0.3860935270786285,1.0,1.0,-3.4565560817718506,1.0022379159927368,2.454318284988404,0.2221640944480896,0.5496371984481812,0.5496371984481812,0.0,221.32383728027344,229.0,61401.484375,0.0,3660.3955078125,1.0,278.8580017089844,282.95733642578125,296.54205322265625,300.5921325683594,293.1499938964844,293.1499938964844,279.1499938964844,48693.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247345328330994,1.0,0.0,0.0,3.527807235717773,3.527832508087158,8.304299399242154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.56640625,0.0,1493.2236328125,1895.4371337890625,0.0,3632.785888671875,0.8604264259338379,1.0,0.0,3.0,1.0,0.0
17848800,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8302434086799622,0.4383807182312011,0.3982613682746887,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.952658474445343,0.6561745405197144,0.6230682134628296,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8677061796188354,0.5050144791603088,0.3553521633148193,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8230381011962891,0.4263705611228943,0.407790333032608,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6810042858123779,0.2379256337881088,1.0937823057174685,284.9042358398437,284.95001220703125,300.95001220703125,293.5142822265625,298.31463623046875,297.23553466796875,284.9126281738281,1.0,0.6663352251052856,0.3860935270786285,0.3860935270786285,1.0,1.0,-3.4565560817718506,1.0022379159927368,2.454318284988404,0.2221640944480896,0.5496371984481812,0.5496371984481812,0.0,221.32383728027344,229.0,61401.484375,0.0,3660.3955078125,1.0,278.8580017089844,282.95733642578125,296.54205322265625,300.5921325683594,293.1499938964844,293.1499938964844,279.1499938964844,48693.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247345328330994,1.0,0.0,0.0,3.527807235717773,3.527832508087158,8.304299399242154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.56640625,0.0,1493.2236328125,1895.4371337890625,0.0,3632.785888671875,0.8604264259338379,1.0,0.0,3.0,1.0,0.0
17848860,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8280853629112244,0.4384392499923706,0.3982610702514648,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9504790902137756,0.6576533317565918,0.6243888735771179,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8670642375946045,0.5082406997680664,0.3575490415096283,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8214945197105408,0.4274176359176636,0.4087542593479156,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.6793678998947144,0.2382968068122863,1.0955400466918943,285.0322265625,284.95001220703125,300.9296875,293.4790344238281,298.30926513671875,297.2392272949219,285.0296936035156,1.0,0.6687145233154297,0.3853075206279754,0.3853075206279754,1.0,1.0,-3.4640567302703857,1.0024207830429075,2.4616358280181885,0.2205592989921569,1.0,1.0,0.0,224.0804901123047,232.0,61626.859375,0.0,3694.975830078125,1.0,279.1415710449219,283.0946350097656,296.4704895019531,300.39849853515625,293.1499938964844,293.1499938964844,278.8500061035156,31319.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918437957763672,1.0,0.0,0.0,3.729508876800537,3.7295329570770255,9.28103872865904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.19140625,0.0,1587.653076171875,1895.4371337890625,0.0,3574.735595703125,0.9196034073829652,1.0,0.0,3.0,1.0,0.0
17848920,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8280853629112244,0.4384392499923706,0.3982610702514648,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9504790902137756,0.6576533317565918,0.6243888735771179,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8670642375946045,0.5082406997680664,0.3575490415096283,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8214945197105408,0.4274176359176636,0.4087542593479156,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.6793678998947144,0.2382968068122863,1.0955400466918943,285.0322265625,284.95001220703125,300.9296875,293.4790344238281,298.30926513671875,297.2392272949219,285.0296936035156,1.0,0.6687145233154297,0.3853075206279754,0.3853075206279754,1.0,1.0,-3.4640567302703857,1.0024207830429075,2.4616358280181885,0.2205592989921569,1.0,1.0,0.0,224.0804901123047,232.0,61626.859375,0.0,3694.975830078125,1.0,279.1415710449219,283.0946350097656,296.4704895019531,300.39849853515625,293.1499938964844,293.1499938964844,278.8500061035156,31319.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918437957763672,1.0,0.0,0.0,3.729508876800537,3.7295329570770255,9.28103872865904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.19140625,0.0,1587.653076171875,1895.4371337890625,0.0,3574.735595703125,0.9196034073829652,1.0,0.0,3.0,1.0,0.0
17848980,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8249521255493164,0.4374959468841553,0.397695928812027,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9470831155776978,0.6580628156661987,0.6250907182693481,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8654314875602722,0.5106118321418762,0.3593883514404297,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8190850615501404,0.4277558624744415,0.4093300104141235,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6769461631774902,0.238249272108078,1.0963205099105835,284.9054870605469,284.95001220703125,300.9056396484375,293.4398498535156,298.29620361328125,297.23394775390625,284.9207763671875,1.0,0.6709291338920593,0.384521484375,0.384521484375,1.0,1.0,-3.468068599700928,1.001421332359314,2.466647148132324,0.2186328023672104,0.5547420978546143,0.5547420978546143,0.0,227.4398193359375,235.0,60899.70703125,0.0,3724.69287109375,1.0,278.85797119140625,282.9631042480469,296.46978759765625,300.5111083984375,293.1499938964844,293.1499938964844,279.1499938964844,53263.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274933338165284,1.0,0.0,0.0,3.472710371017456,3.47273588180542,8.046934567573771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.646484375,0.0,1467.6199951171875,1895.4371337890625,0.0,3658.1435546875,0.8465315699577332,1.0,0.0,3.0,1.0,0.0
17849040,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8249521255493164,0.4374959468841553,0.397695928812027,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9470831155776978,0.6580628156661987,0.6250907182693481,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8654314875602722,0.5106118321418762,0.3593883514404297,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8190850615501404,0.4277558624744415,0.4093300104141235,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6769461631774902,0.238249272108078,1.0963205099105835,284.9054870605469,284.95001220703125,300.9056396484375,293.4398498535156,298.29620361328125,297.23394775390625,284.9207763671875,1.0,0.6709291338920593,0.384521484375,0.384521484375,1.0,1.0,-3.468068599700928,1.001421332359314,2.466647148132324,0.2186328023672104,0.5547420978546143,0.5547420978546143,0.0,227.4398193359375,235.0,60899.70703125,0.0,3724.69287109375,1.0,278.85797119140625,282.9631042480469,296.46978759765625,300.5111083984375,293.1499938964844,293.1499938964844,279.1499938964844,53263.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274933338165284,1.0,0.0,0.0,3.472710371017456,3.47273588180542,8.046934567573771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.646484375,0.0,1467.6199951171875,1895.4371337890625,0.0,3658.1435546875,0.8465315699577332,1.0,0.0,3.0,1.0,0.0
17849100,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.8238525390625,0.4377854764461517,0.3976436853408813,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.9459251761436462,0.6590078473091125,0.625645101070404,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.8651025891304016,0.5124908089637756,0.3604734241962433,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.8182766437530518,0.4284209012985229,0.4097472429275512,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.6760998964309692,0.2385115474462509,1.0970035791397097,285.06494140625,284.95001220703125,300.8923034667969,293.4188842773437,298.2943115234375,297.2381896972656,285.0597229003906,1.0,0.6720635890960693,0.3841284811496734,0.3841284811496734,1.0,1.0,-3.4712917804718018,1.0013325214385986,2.469959259033203,0.2176807522773742,1.0,1.0,0.0,228.8217620849609,235.0,61324.8984375,0.0,3740.81689453125,1.0,279.0965881347656,283.1164855957031,296.3931884765625,300.2647705078125,293.1499938964844,293.1499938964844,279.1499938964844,30277.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213188290596008,1.0,0.0,0.0,3.646186590194702,3.646209716796875,8.870969736562984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.3359375,0.0,1486.16162109375,1895.4371337890625,0.0,3601.32470703125,0.9002547860145569,1.0,0.0,3.0,1.0,0.0
17849160,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8229087591171265,0.4375648498535156,0.3976995050907135,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9449580907821656,0.6594665050506592,0.6263325214385986,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8649331331253052,0.5139247179031372,0.3616403341293335,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8176185488700867,0.4287821054458618,0.4102681577205658,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.6754127740859985,0.2386173754930496,1.098041296005249,285.0307006835937,284.95001220703125,300.8781433105469,293.3970947265625,298.2890319824219,297.2380065917969,285.0282287597656,1.0,0.6732696890830994,0.3837364315986633,0.3837364315986633,1.0,1.0,-3.4754695892333984,1.0015531778335571,2.473916292190552,0.2170014828443527,1.0,1.0,0.0,230.1664886474609,238.0,61532.05859375,0.0,3759.087890625,1.0,279.1420593261719,283.09130859375,296.3895568847656,300.312744140625,293.1499938964844,293.1499938964844,278.8500061035156,31315.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213388562202454,1.0,0.0,0.0,3.72785210609436,3.727875947952272,9.27279415918747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.16015625,0.0,1585.7252197265625,1895.4371337890625,0.0,3601.50927734375,0.9192477464675904,1.0,0.0,3.0,1.0,0.0
17849220,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8199071288108826,0.4366509914398193,0.3971448838710785,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9416381120681764,0.6598143577575684,0.6269593834877014,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8634768128395081,0.5163899660110474,0.3635346293449402,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8153009414672852,0.4291108548641205,0.4108226001262665,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.673128068447113,0.2385756522417068,1.0988078117370603,284.9031677246094,284.95001220703125,300.8474426269531,293.3511962890625,298.2745361328125,297.2333068847656,284.9144897460937,1.0,0.6754516959190369,0.3829523622989654,0.3829523622989654,1.0,1.0,-3.4794270992279053,1.0005247592926023,2.4789023399353027,0.2150571197271347,0.5392168760299683,0.5392168760299683,0.0,233.4951629638672,241.0,60987.765625,0.0,3788.65185546875,1.0,278.8581848144531,282.9548645019531,296.3815612792969,300.41943359375,293.1499938964844,293.1499938964844,279.1499938964844,51196.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304134249687196,1.0,0.0,0.0,3.49556565284729,3.495590925216675,8.153202202265675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.7138671875,0.0,1476.9368896484375,1895.4371337890625,0.0,3684.93017578125,0.8515446782112122,1.0,0.0,3.0,1.0,0.0
17849280,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8199071288108826,0.4366509914398193,0.3971448838710785,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9416381120681764,0.6598143577575684,0.6269593834877014,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8634768128395081,0.5163899660110474,0.3635346293449402,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8153009414672852,0.4291108548641205,0.4108226001262665,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.673128068447113,0.2385756522417068,1.0988078117370603,284.9031677246094,284.95001220703125,300.8474426269531,293.3511962890625,298.2745361328125,297.2333068847656,284.9144897460937,1.0,0.6754516959190369,0.3829523622989654,0.3829523622989654,1.0,1.0,-3.4794270992279053,1.0005247592926023,2.4789023399353027,0.2150571197271347,0.5392168760299683,0.5392168760299683,0.0,233.4951629638672,241.0,60987.765625,0.0,3788.65185546875,1.0,278.8581848144531,282.9548645019531,296.3815612792969,300.41943359375,293.1499938964844,293.1499938964844,279.1499938964844,51196.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304134249687196,1.0,0.0,0.0,3.49556565284729,3.495590925216675,8.153202202265675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.7138671875,0.0,1476.9368896484375,1895.4371337890625,0.0,3684.93017578125,0.8515446782112122,1.0,0.0,3.0,1.0,0.0
17849340,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8183684349060059,0.4368176758289337,0.3971653580665588,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.9400178790092468,0.6609895825386047,0.6279103755950928,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8632068634033203,0.5191994905471802,0.3653881251811981,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.814197301864624,0.4299824833869934,0.4115594625473022,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.6719915866851807,0.2389038503170013,1.1001596450805664,285.0455627441406,284.95001220703125,300.82080078125,293.3124389648437,298.2684020996094,297.2377624511719,285.0428161621094,1.0,0.6772964596748352,0.3823251128196716,0.3823251128196716,1.0,1.0,-3.4853320121765137,1.0006128549575806,2.4847192764282227,0.2137168496847152,1.0,1.0,0.0,235.63296508789065,241.0,61298.89453125,0.0,3816.046142578125,1.0,279.13201904296875,283.1029357910156,296.2960510253906,300.1904296875,293.1499938964844,293.1499938964844,279.1499938964844,30636.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238719940185548,1.0,0.0,0.0,3.6926467418670654,3.6926701068878174,9.098478699343104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.14453125,0.0,1540.53271484375,1895.4371337890625,0.0,3624.847900390625,0.910959541797638,1.0,0.0,3.0,1.0,0.0
17849400,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8179131746292114,0.4366952776908874,0.3971356451511383,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9395297169685364,0.6611230969429016,0.6281195878982544,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8630690574645996,0.5197579264640808,0.3658300638198852,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8138645887374878,0.4300980865955353,0.411730945110321,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.671664297580719,0.2389310151338577,1.1004953384399414,285.029296875,284.95001220703125,300.8138427734375,293.302490234375,298.2657470703125,297.2374267578125,285.0262145996094,1.0,0.6777641773223877,0.3821682929992676,0.3821682929992676,1.0,1.0,-3.486691474914551,1.000592827796936,2.4860987663269043,0.2134043276309967,1.0,1.0,0.0,236.2254333496093,244.0,61405.5078125,0.0,3822.959228515625,1.0,279.1414489746094,283.0875244140625,296.2957458496094,300.2113342285156,293.1499938964844,293.1499938964844,278.8500061035156,31207.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243689179420472,1.0,0.0,0.0,3.7240071296691895,3.724031209945679,9.253676580556204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.6201171875,0.0,1580.4866943359375,1895.4371337890625,0.0,3629.421875,0.917955994606018,1.0,0.0,3.0,1.0,0.0
17849460,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8149152994155884,0.4357248544692993,0.3965431749820709,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9361922144889832,0.6613389253616333,0.6286377310752869,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8616819977760315,0.5222364068031311,0.3677438795566559,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8115358948707581,0.4303572177886963,0.4122316539287567,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6694329380989075,0.2388551831245422,1.1011499166488647,284.90362548828125,284.95001220703125,300.7776184082031,293.2513732910156,298.24951171875,297.23248291015625,284.9210205078125,1.0,0.6799038052558899,0.3813839256763458,0.3813839256763458,1.0,1.0,-3.490297555923462,0.9994297027587892,2.490867853164673,0.2114174216985702,0.5378010272979736,0.5378010272979736,0.0,239.5844573974609,247.0,60382.9140625,0.0,3851.98388671875,1.0,278.8582458496094,282.9595947265625,296.2825927734375,300.30621337890625,293.1499938964844,293.1499938964844,279.1499938964844,55783.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933620035648346,1.0,0.0,0.0,3.4370133876800537,3.4370388984680176,7.882350132604188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.9912109375,0.0,1448.253662109375,1895.4371337890625,0.0,3714.27734375,0.836240291595459,1.0,0.0,3.0,1.0,0.0
17849520,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8149152994155884,0.4357248544692993,0.3965431749820709,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9361922144889832,0.6613389253616333,0.6286377310752869,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8616819977760315,0.5222364068031311,0.3677438795566559,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8115358948707581,0.4303572177886963,0.4122316539287567,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6694329380989075,0.2388551831245422,1.1011499166488647,284.90362548828125,284.95001220703125,300.7776184082031,293.2513732910156,298.24951171875,297.23248291015625,284.9210205078125,1.0,0.6799038052558899,0.3813839256763458,0.3813839256763458,1.0,1.0,-3.490297555923462,0.9994297027587892,2.490867853164673,0.2114174216985702,0.5378010272979736,0.5378010272979736,0.0,239.5844573974609,247.0,60382.9140625,0.0,3851.98388671875,1.0,278.8582458496094,282.9595947265625,296.2825927734375,300.30621337890625,293.1499938964844,293.1499938964844,279.1499938964844,55783.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933620035648346,1.0,0.0,0.0,3.4370133876800537,3.4370388984680176,7.882350132604188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.9912109375,0.0,1448.253662109375,1895.4371337890625,0.0,3714.27734375,0.836240291595459,1.0,0.0,3.0,1.0,0.0
17849580,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8129709959030151,0.4357710480690002,0.3965334594249725,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9341394901275636,0.6625823974609375,0.6297329664230347,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8613800406455994,0.5256780385971069,0.37008798122406,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8101357817649841,0.4313201904296875,0.413113921880722,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.6680471301078796,0.2392032295465469,1.1027923822402954,285.02606201171875,284.95001220703125,300.7390441894531,293.1982116699219,298.23956298828125,297.2369079589844,285.02349853515625,1.0,0.6821845769882202,0.3805995583534241,0.3805995583534241,1.0,1.0,-3.4974558353424072,0.9994412064552308,2.4980146884918213,0.2097367644309997,1.0,1.0,0.0,242.2995758056641,250.0,61232.94140625,0.0,3886.15771484375,1.0,279.141357421875,283.0837707519531,296.1918334960937,300.0966186523437,293.1499938964844,293.1499938964844,278.8500061035156,31083.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275020956993104,1.0,0.0,0.0,3.7158782482147217,3.715902090072632,9.213321732204348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.4033203125,0.0,1570.2559814453125,1895.4371337890625,0.0,3658.223876953125,0.9165109992027284,1.0,0.0,3.0,1.0,0.0
17849640,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8129709959030151,0.4357710480690002,0.3965334594249725,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9341394901275636,0.6625823974609375,0.6297329664230347,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8613800406455994,0.5256780385971069,0.37008798122406,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8101357817649841,0.4313201904296875,0.413113921880722,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.6680471301078796,0.2392032295465469,1.1027923822402954,285.02606201171875,284.95001220703125,300.7390441894531,293.1982116699219,298.23956298828125,297.2369079589844,285.02349853515625,1.0,0.6821845769882202,0.3805995583534241,0.3805995583534241,1.0,1.0,-3.4974558353424072,0.9994412064552308,2.4980146884918213,0.2097367644309997,1.0,1.0,0.0,242.2995758056641,250.0,61232.94140625,0.0,3886.15771484375,1.0,279.141357421875,283.0837707519531,296.1918334960937,300.0966186523437,293.1499938964844,293.1499938964844,278.8500061035156,31083.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275020956993104,1.0,0.0,0.0,3.7158782482147217,3.715902090072632,9.213321732204348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.4033203125,0.0,1570.2559814453125,1895.4371337890625,0.0,3658.223876953125,0.9165109992027284,1.0,0.0,3.0,1.0,0.0
17849700,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8113715648651123,0.4350639283657074,0.3961797058582306,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9323691129684448,0.6624434590339661,0.6299156546592712,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8606247901916504,0.5267398953437805,0.3710221946239471,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088893890380859,0.4312971234321594,0.4133278727531433,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.6669004559516907,0.2390842884778976,1.1030728816986084,284.9897766113281,284.95001220703125,300.718994140625,293.1709899902344,298.2294311523437,297.2323303222656,285.0555114746094,1.0,0.6832438707351685,0.380207359790802,0.380207359790802,1.0,1.0,-3.498976230621338,0.9987554550170898,2.500220775604248,0.2087733894586563,1.0,1.0,0.0,244.0651092529297,250.0,58558.41015625,0.0,3900.531982421875,1.0,278.8984069824219,283.0968933105469,296.2138671875,300.19775390625,293.1499938964844,293.1499938964844,278.8500061035156,60339.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347836375236512,1.0,0.0,0.0,3.208118200302124,3.2081425189971924,6.867426805001742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.521484375,0.0,1254.943603515625,1895.4371337890625,0.0,3724.908935546875,0.8228412866592407,1.0,0.0,3.0,1.0,0.0
17849760,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8099768757820129,0.4347882568836212,0.3959217965602875,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.930844247341156,0.6627113819122314,0.6301621794700623,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8600895404815674,0.5282039642333984,0.3720302581787109,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8078087568283081,0.4315392673015594,0.4135720729827881,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6658927202224731,0.2391096651554107,1.1033557653427124,284.9100646972656,284.95001220703125,300.69842529296875,293.14337158203125,298.2222595214844,297.2320556640625,284.93389892578125,1.0,0.6842829585075378,0.3798316419124603,0.3798316419124603,1.0,1.0,-3.500805377960205,0.9982240200042723,2.5025813579559326,0.2077585905790329,0.5755051374435425,0.5755051374435425,0.0,245.6627349853516,253.0,59799.109375,0.0,3914.70556640625,1.0,278.8582458496094,282.97088623046875,296.1745910644531,300.17803955078125,293.1499938964844,293.1499938964844,279.1499938964844,58686.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367403984069824,1.0,0.0,0.0,3.378546953201294,3.378572463989258,7.616461061843438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.68994140625,0.0,1408.733642578125,1895.4371337890625,0.0,3742.764892578125,0.8239466547966003,1.0,0.0,3.0,1.0,0.0
17849820,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8079210519790649,0.434725284576416,0.3958320915699005,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9286935925483704,0.663767397403717,0.631103515625,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8597540855407715,0.5316100716590881,0.3743618726730346,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8063111901283264,0.432394802570343,0.4143697917461395,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.6644771099090576,0.239398643374443,1.1047931909561155,285.0186767578125,284.95001220703125,300.656005859375,293.0872497558594,298.2108154296875,297.2356872558594,285.0155334472656,1.0,0.6865003108978271,0.3790801763534546,0.3790801763534546,1.0,1.0,-3.507319927215576,0.998102366924286,2.509217500686645,0.2061049938201904,1.0,1.0,0.0,248.43975830078125,256.0,61083.30859375,0.0,3947.83056640625,1.0,279.141357421875,283.0750427246094,296.0816955566406,299.9767761230469,293.1499938964844,293.1499938964844,278.8500061035156,31139.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308900237083436,1.0,0.0,0.0,3.7161457538604736,3.716169595718384,9.214647889166372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.451171875,0.0,1570.9884033203125,1895.4371337890625,0.0,3689.29638671875,0.916509449481964,1.0,0.0,3.0,1.0,0.0
