time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849880,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8079210519790649,0.434725284576416,0.3958320915699005,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9286935925483704,0.663767397403717,0.631103515625,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8597540855407715,0.5316100716590881,0.3743618726730346,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8063111901283264,0.432394802570343,0.4143697917461395,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.6644771099090576,0.239398643374443,1.1047931909561155,285.0186767578125,284.95001220703125,300.656005859375,293.0872497558594,298.2108154296875,297.2356872558594,285.0155334472656,1.0,0.6865003108978271,0.3790801763534546,0.3790801763534546,1.0,1.0,-3.507319927215576,0.998102366924286,2.509217500686645,0.2061049938201904,1.0,1.0,0.0,248.43975830078125,256.0,61083.30859375,0.0,3947.83056640625,1.0,279.141357421875,283.0750427246094,296.0816955566406,299.9767761230469,293.1499938964844,293.1499938964844,278.8500061035156,31139.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308900237083436,1.0,0.0,0.0,3.7161457538604736,3.716169595718384,9.214647889166372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.451171875,0.0,1570.9884033203125,1895.4371337890625,0.0,3689.29638671875,0.916509449481964,1.0,0.0,3.0,1.0,0.0
17849940,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.8049061894416809,0.4337317049503326,0.3952025175094604,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9254724383354188,0.6638027429580688,0.6314352750778198,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.858566164970398,0.5341759920120239,0.3763275146484375,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.8039860129356384,0.4325683712959289,0.4147778451442718,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.6624013185501099,0.2392810136079788,1.1052250862121582,284.93438720703125,284.95001220703125,300.6120910644531,293.0301818847656,298.1927795410156,297.2309265136719,284.9896240234375,1.0,0.6885383725166321,0.3783287107944488,0.3783287107944488,1.0,1.0,-3.510339975357056,0.9968154430389404,2.5135245323181152,0.2041372805833816,0.7302188277244568,0.7302188277244568,0.0,251.78533935546875,259.0,57798.40234375,0.0,3975.5673828125,1.0,278.8583679199219,283.02178955078125,296.0605773925781,300.0175476074219,293.1499938964844,293.1499938964844,279.1499938964844,71228.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399819374084472,1.0,0.0,0.0,3.150010108947754,3.150035858154297,6.620903150178492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.23095703125,0.0,1272.2808837890625,1895.4371337890625,0.0,3772.280517578125,0.7796804904937744,1.0,0.0,3.0,1.0,0.0
17850000,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.8049061894416809,0.4337317049503326,0.3952025175094604,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9254724383354188,0.6638027429580688,0.6314352750778198,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.858566164970398,0.5341759920120239,0.3763275146484375,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.8039860129356384,0.4325683712959289,0.4147778451442718,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.6624013185501099,0.2392810136079788,1.1052250862121582,284.93438720703125,284.95001220703125,300.6120910644531,293.0301818847656,298.1927795410156,297.2309265136719,284.9896240234375,1.0,0.6885383725166321,0.3783287107944488,0.3783287107944488,1.0,1.0,-3.510339975357056,0.9968154430389404,2.5135245323181152,0.2041372805833816,0.7302188277244568,0.7302188277244568,0.0,251.78533935546875,259.0,57798.40234375,0.0,3975.5673828125,1.0,278.8583679199219,283.02178955078125,296.0605773925781,300.0175476074219,293.1499938964844,293.1499938964844,279.1499938964844,71228.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399819374084472,1.0,0.0,0.0,3.150010108947754,3.150035858154297,6.620903150178492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.23095703125,0.0,1272.2808837890625,1895.4371337890625,0.0,3772.280517578125,0.7796804904937744,1.0,0.0,3.0,1.0,0.0
17850060,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.802976131439209,0.4337247610092163,0.3951682150363922,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9235135316848756,0.6648539900779724,0.6323748230934143,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8584131002426147,0.5376928448677063,0.3787388205528259,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.802622377872467,0.4334469139575958,0.4155959188938141,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.6611377596855164,0.2395951300859451,1.106755018234253,285.0115051269531,284.95001220703125,300.56695556640625,292.9725952148437,298.1812744140625,297.2353820800781,285.0083312988281,1.0,0.6907471418380737,0.3775909841060638,0.3775909841060638,1.0,1.0,-3.517150402069092,0.9968142509460448,2.520336151123047,0.2025398164987564,1.0,1.0,0.0,254.48751831054688,262.0,60885.82421875,0.0,4009.190185546875,1.0,279.1418151855469,283.0678100585937,295.9669189453125,299.84814453125,293.1499938964844,293.1499938964844,278.8500061035156,30796.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338697791099548,1.0,0.0,0.0,3.7120065689086914,3.7120301723480233,9.194132530865318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.7421875,0.0,1563.658447265625,1895.4371337890625,0.0,3716.560302734375,0.9152248501777648,1.0,0.0,3.0,1.0,0.0
17850120,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.802976131439209,0.4337247610092163,0.3951682150363922,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9235135316848756,0.6648539900779724,0.6323748230934143,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8584131002426147,0.5376928448677063,0.3787388205528259,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.802622377872467,0.4334469139575958,0.4155959188938141,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.6611377596855164,0.2395951300859451,1.106755018234253,285.0115051269531,284.95001220703125,300.56695556640625,292.9725952148437,298.1812744140625,297.2353820800781,285.0083312988281,1.0,0.6907471418380737,0.3775909841060638,0.3775909841060638,1.0,1.0,-3.517150402069092,0.9968142509460448,2.520336151123047,0.2025398164987564,1.0,1.0,0.0,254.48751831054688,262.0,60885.82421875,0.0,4009.190185546875,1.0,279.1418151855469,283.0678100585937,295.9669189453125,299.84814453125,293.1499938964844,293.1499938964844,278.8500061035156,30796.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338697791099548,1.0,0.0,0.0,3.7120065689086914,3.7120301723480233,9.194132530865318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.7421875,0.0,1563.658447265625,1895.4371337890625,0.0,3716.560302734375,0.9152248501777648,1.0,0.0,3.0,1.0,0.0
17850180,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.800004243850708,0.4327280819416046,0.3945225179195404,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9203655123710632,0.6648098826408386,0.6326199173927307,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8573004603385925,0.5403007864952087,0.3807254135608673,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.8003453612327576,0.4335907399654388,0.415968120098114,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.6591356992721558,0.2394685894250869,1.107128381729126,284.9434814453125,284.95001220703125,300.5208740234375,292.9148254394531,298.162841796875,297.230712890625,285.01031494140625,1.0,0.6927521824836731,0.3768532276153564,0.3768532276153564,1.0,1.0,-3.51995849609375,0.9954860806465148,2.52447247505188,0.20058473944664,0.7864981293678284,0.7864981293678284,0.0,257.8407897949219,265.0,57037.19140625,0.0,4036.552734375,1.0,278.8586120605469,283.0390625,295.94482421875,299.87384033203125,293.1499938964844,293.1499938964844,279.1499938964844,73647.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942868709564209,1.0,0.0,0.0,3.069586992263794,3.069612503051758,6.287141331995372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.66015625,0.0,1215.1124267578125,1895.4371337890625,0.0,3798.496826171875,0.7670376300811768,1.0,0.0,3.0,1.0,0.0
17850240,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.800004243850708,0.4327280819416046,0.3945225179195404,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9203655123710632,0.6648098826408386,0.6326199173927307,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8573004603385925,0.5403007864952087,0.3807254135608673,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.8003453612327576,0.4335907399654388,0.415968120098114,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.6591356992721558,0.2394685894250869,1.107128381729126,284.9434814453125,284.95001220703125,300.5208740234375,292.9148254394531,298.162841796875,297.230712890625,285.01031494140625,1.0,0.6927521824836731,0.3768532276153564,0.3768532276153564,1.0,1.0,-3.51995849609375,0.9954860806465148,2.52447247505188,0.20058473944664,0.7864981293678284,0.7864981293678284,0.0,257.8407897949219,265.0,57037.19140625,0.0,4036.552734375,1.0,278.8586120605469,283.0390625,295.94482421875,299.87384033203125,293.1499938964844,293.1499938964844,279.1499938964844,73647.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942868709564209,1.0,0.0,0.0,3.069586992263794,3.069612503051758,6.287141331995372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.66015625,0.0,1215.1124267578125,1895.4371337890625,0.0,3798.496826171875,0.7670376300811768,1.0,0.0,3.0,1.0,0.0
17850300,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.7991775870323181,0.4330897033214569,0.3945534527301788,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9195333123207092,0.6656662821769714,0.6330966949462891,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8573580384254456,0.5424298644065857,0.3819833099842071,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.7997710704803467,0.4342566728591919,0.4163841307163238,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.6585929989814758,0.2397540658712387,1.1078826189041138,285.0473937988281,284.95001220703125,300.49755859375,292.885986328125,298.159423828125,297.23638916015625,285.0437927246094,1.0,0.6938375234603882,0.3764843642711639,0.3764843642711639,1.0,1.0,-3.523479461669922,0.9955219030380248,2.5279574394226074,0.1996941566467285,1.0,1.0,0.0,259.0939025878906,265.0,60418.6796875,0.0,4053.165283203125,1.0,279.0953063964844,283.098388671875,295.8609619140625,299.6727294921875,293.1499938964844,293.1499938964844,279.1499938964844,29447.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364464282989502,1.0,0.0,0.0,3.608452558517456,3.608474969863892,8.688309662829852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.2587890625,0.0,1438.962158203125,1895.4371337890625,0.0,3740.083984375,0.8911716341972351,1.0,0.0,3.0,1.0,0.0
17850360,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7981298565864563,0.4327023923397064,0.3944809436798095,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.918460726737976,0.6657708883285522,0.6334856748580933,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.857204020023346,0.5438506007194519,0.3831661939620971,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7990214824676514,0.4344356954097748,0.4167616963386535,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6579291224479675,0.239773541688919,1.108638048171997,285.0116577148437,284.95001220703125,300.47412109375,292.85723876953125,298.15093994140625,297.2351379394531,285.0088195800781,1.0,0.6949375867843628,0.3761132955551147,0.3761132955551147,1.0,1.0,-3.526653289794922,0.9954241514205932,2.531229019165039,0.1989642232656479,1.0,1.0,0.0,260.5472412109375,268.0,60643.9140625,0.0,4070.098388671875,1.0,279.1416931152344,283.0675964355469,295.8511962890625,299.7146911621094,293.1499938964844,293.1499938964844,278.8500061035156,30797.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367061853408812,1.0,0.0,0.0,3.696619987487793,3.696643590927124,9.118069783653482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.4921875,0.0,1546.2344970703125,1895.4371337890625,0.0,3742.452880859375,0.9118163585662842,1.0,0.0,3.0,1.0,0.0
17850420,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7952154874801636,0.4316940903663635,0.3938145339488983,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.91539204120636,0.6656338572502136,0.6336338520050049,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8561476469039917,0.5464821457862854,0.3851632475852966,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7967832684516907,0.4345418214797973,0.4170921444892883,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.6559878587722778,0.2396321296691894,1.108931541442871,284.9494934082031,284.95001220703125,300.427001953125,292.8002014160156,298.1322937011719,297.23046875,285.02069091796875,1.0,0.696904718875885,0.3753711283206939,0.3753711283206939,1.0,1.0,-3.5291857719421387,0.993979513645172,2.535206317901612,0.1969592273235321,0.823535144329071,0.823535144329071,0.0,263.91290283203125,271.0,56642.5,0.0,4096.939453125,1.0,278.8587341308594,283.0478515625,295.829833984375,299.7363586425781,293.1499938964844,293.1499938964844,279.1499938964844,74497.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945630669593811,1.0,0.0,0.0,3.030104637145996,3.030129909515381,6.126445555310056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.33447265625,0.0,1185.7991943359375,1895.4371337890625,0.0,3823.515869140625,0.7602989077568054,1.0,0.0,3.0,1.0,0.0
17850480,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7952154874801636,0.4316940903663635,0.3938145339488983,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.91539204120636,0.6656338572502136,0.6336338520050049,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8561476469039917,0.5464821457862854,0.3851632475852966,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7967832684516907,0.4345418214797973,0.4170921444892883,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.6559878587722778,0.2396321296691894,1.108931541442871,284.9494934082031,284.95001220703125,300.427001953125,292.8002014160156,298.1322937011719,297.23046875,285.02069091796875,1.0,0.696904718875885,0.3753711283206939,0.3753711283206939,1.0,1.0,-3.5291857719421387,0.993979513645172,2.535206317901612,0.1969592273235321,0.823535144329071,0.823535144329071,0.0,263.91290283203125,271.0,56642.5,0.0,4096.939453125,1.0,278.8587341308594,283.0478515625,295.829833984375,299.7363586425781,293.1499938964844,293.1499938964844,279.1499938964844,74497.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945630669593811,1.0,0.0,0.0,3.030104637145996,3.030129909515381,6.126445555310056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.33447265625,0.0,1185.7991943359375,1895.4371337890625,0.0,3823.515869140625,0.7602989077568054,1.0,0.0,3.0,1.0,0.0
17850540,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7936768531799316,0.4317373037338257,0.3938042521476745,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9138387441635132,0.6664801239967346,0.634358286857605,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8561632037162781,0.5497027039527893,0.3873539566993713,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7957016229629517,0.4353083968162536,0.4177842736244201,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6550083756446838,0.239919364452362,1.1102566719055176,285.0158386230469,284.95001220703125,300.38543701171875,292.7507629394531,298.122314453125,297.2350769042969,285.0132751464844,1.0,0.6988021731376648,0.37471804022789,0.37471804022789,1.0,1.0,-3.535102844238281,0.9939129948616028,2.5411899089813232,0.195509061217308,1.0,1.0,0.0,266.24713134765625,271.0,60716.8125,0.0,4126.40087890625,1.0,279.1361999511719,283.0786437988281,295.73980712890625,299.578369140625,293.1499938964844,293.1499938964844,279.1499938964844,30321.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939151644706726,1.0,0.0,0.0,3.6694626808166495,3.6694860458374015,8.984590067484532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.0380859375,0.0,1512.2166748046875,1895.4371337890625,0.0,3764.72802734375,0.9053609371185304,1.0,0.0,3.0,1.0,0.0
17850600,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.793359100818634,0.4316202104091644,0.3937413096427917,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9135105013847352,0.666467547416687,0.6343938112258911,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8560645580291748,0.550024688243866,0.3876073062419891,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7954633831977844,0.4353285133838653,0.4178403913974762,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6548053026199341,0.2399104237556457,1.1103535890579224,285.0054931640625,284.95001220703125,300.3797912597656,292.7441101074219,298.1201171875,297.23455810546875,285.0018310546875,1.0,0.6990500092506409,0.3746289610862732,0.3746289610862732,1.0,1.0,-3.53555965423584,0.9937880635261536,2.541771650314331,0.1952930092811584,1.0,1.0,0.0,266.641357421875,274.0,60553.3359375,0.0,4129.97119140625,1.0,279.1411437988281,283.0661926269531,295.7391967773437,299.591064453125,293.1499938964844,293.1499938964844,278.8500061035156,30656.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395663738250732,1.0,0.0,0.0,3.688920259475708,3.688943862915039,9.080125096261328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.3154296875,0.0,1536.494140625,1895.4371337890625,0.0,3768.501220703125,0.909948468208313,1.0,0.0,3.0,1.0,0.0
17850660,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7904379367828369,0.430580735206604,0.3930115401744842,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9104729294776917,0.6662083268165588,0.6343919038772583,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8549949526786804,0.5526487231254578,0.389573723077774,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7932040095329285,0.435376226902008,0.4180939793586731,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6528717279434204,0.2397369295358657,1.1104575395584106,285.0343933105469,284.95001220703125,300.3327331542969,292.6893005371094,298.101318359375,297.2294921875,285.14520263671875,1.0,0.7009525299072266,0.3739044368267059,0.3739044368267059,1.0,1.0,-3.5374786853790283,0.992183268070221,2.545295476913452,0.1932798475027084,1.0,1.0,0.0,270.0541381835937,277.0,55935.41796875,0.0,4155.59912109375,1.0,278.8588562011719,283.1729431152344,295.7151184082031,299.54229736328125,293.1499938964844,293.1499938964844,279.1499938964844,66025.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948110044002533,1.0,0.0,0.0,2.8928325176239014,2.892855405807495,5.58392969196575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.5048828125,0.0,1020.7119140625,1895.4371337890625,0.0,3845.920166015625,0.770325779914856,1.0,0.0,3.0,1.0,0.0
17850720,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7904379367828369,0.430580735206604,0.3930115401744842,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9104729294776917,0.6662083268165588,0.6343919038772583,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8549949526786804,0.5526487231254578,0.389573723077774,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7932040095329285,0.435376226902008,0.4180939793586731,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6528717279434204,0.2397369295358657,1.1104575395584106,285.0343933105469,284.95001220703125,300.3327331542969,292.6893005371094,298.101318359375,297.2294921875,285.14520263671875,1.0,0.7009525299072266,0.3739044368267059,0.3739044368267059,1.0,1.0,-3.5374786853790283,0.992183268070221,2.545295476913452,0.1932798475027084,1.0,1.0,0.0,270.0541381835937,277.0,55935.41796875,0.0,4155.59912109375,1.0,278.8588562011719,283.1729431152344,295.7151184082031,299.54229736328125,293.1499938964844,293.1499938964844,279.1499938964844,66025.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948110044002533,1.0,0.0,0.0,2.8928325176239014,2.892855405807495,5.58392969196575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.5048828125,0.0,1020.7119140625,1895.4371337890625,0.0,3845.920166015625,0.770325779914856,1.0,0.0,3.0,1.0,0.0
17850780,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7886770367622375,0.4304629266262054,0.3929498195648193,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9087150692939758,0.666919469833374,0.6350902915000916,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8549883365631104,0.5561726093292236,0.3920439481735229,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7919548749923706,0.436111569404602,0.4188275933265686,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6517639756202698,0.2399930208921432,1.1118639707565308,284.99462890625,284.95001220703125,300.2861633300781,292.6361694335937,298.08935546875,297.2334289550781,284.9924621582031,1.0,0.7030655145645142,0.3731799125671386,0.3731799125671386,1.0,1.0,-3.543787717819214,0.9920089244842528,2.551778793334961,0.1916530728340149,1.0,1.0,0.0,272.7514038085937,280.0,60199.671875,0.0,4188.44287109375,1.0,279.14117431640625,283.05029296875,295.6318664550781,299.4711608886719,293.1499938964844,293.1499938964844,278.8500061035156,30573.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94229656457901,1.0,0.0,0.0,3.6829710006713854,3.682994365692138,9.050860967363406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.3515625,0.0,1529.194091796875,1895.4371337890625,0.0,3793.305908203125,0.908575475215912,1.0,0.0,3.0,1.0,0.0
17850840,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7886770367622375,0.4304629266262054,0.3929498195648193,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9087150692939758,0.666919469833374,0.6350902915000916,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8549883365631104,0.5561726093292236,0.3920439481735229,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7919548749923706,0.436111569404602,0.4188275933265686,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6517639756202698,0.2399930208921432,1.1118639707565308,284.99462890625,284.95001220703125,300.2861633300781,292.6361694335937,298.08935546875,297.2334289550781,284.9924621582031,1.0,0.7030655145645142,0.3731799125671386,0.3731799125671386,1.0,1.0,-3.543787717819214,0.9920089244842528,2.551778793334961,0.1916530728340149,1.0,1.0,0.0,272.7514038085937,280.0,60199.671875,0.0,4188.44287109375,1.0,279.14117431640625,283.05029296875,295.6318664550781,299.4711608886719,293.1499938964844,293.1499938964844,278.8500061035156,30573.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94229656457901,1.0,0.0,0.0,3.6829710006713854,3.682994365692138,9.050860967363406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.3515625,0.0,1529.194091796875,1895.4371337890625,0.0,3793.305908203125,0.908575475215912,1.0,0.0,3.0,1.0,0.0
17850900,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.787053644657135,0.4298262894153595,0.39246666431427,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.9070582985877992,0.6666343808174133,0.6349376440048218,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.8542934060096741,0.5573770999908447,0.3929399847984314,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.7906848192214966,0.4360437989234924,0.4188709557056427,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6507021188735962,0.2398551553487777,1.1117364168167114,285.1151428222656,284.95001220703125,300.2631225585937,292.6103210449219,298.0791931152344,297.22955322265625,285.1585693359375,1.0,0.703980565071106,0.3728176355361938,0.3728176355361938,1.0,1.0,-3.54400372505188,0.9909589290618896,2.5530447959899902,0.1906046867370605,1.0,1.0,0.0,274.5982360839844,280.0,58872.5546875,0.0,4200.19140625,1.0,278.9012451171875,283.2139892578125,295.6440734863281,299.5018920898437,293.1499938964844,293.1499938964844,278.8500061035156,40257.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484471082687378,1.0,0.0,0.0,3.26365613937378,3.26367735862732,7.107258852556697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.505859375,0.0,1172.8026123046875,1895.4371337890625,0.0,3848.961669921875,0.8592259883880615,1.0,0.0,3.0,1.0,0.0
17850960,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.785860002040863,0.4294838905334472,0.3922208547592163,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.9058568477630616,0.6666357517242432,0.6350066661834717,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8539979457855225,0.5588645935058594,0.3940182626247406,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.789770245552063,0.4361706674098968,0.4190513789653778,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.649911105632782,0.2398280650377273,1.1118923425674438,285.07763671875,284.95001220703125,300.24029541015625,292.5850524902344,298.07147216796875,297.2289428710937,285.19342041015625,1.0,0.7049212455749512,0.3724744617938995,0.3724744617938995,1.0,1.0,-3.5454909801483154,0.990380883216858,2.555110216140747,0.1896615475416183,1.0,1.0,0.0,276.1371765136719,283.0,55919.640625,0.0,4213.42919921875,1.0,278.85919189453125,283.2303771972656,295.6077880859375,299.3963928222656,293.1499938964844,293.1499938964844,279.1499938964844,60308.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502676129341124,1.0,0.0,0.0,2.877682685852051,2.877704381942749,5.5255964070966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.572265625,0.0,975.0992431640624,1895.4371337890625,0.0,3865.37255859375,0.7794541120529175,1.0,0.0,3.0,1.0,0.0
17851020,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7841847538948059,0.4293424189090729,0.3921711146831512,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9042266011238098,0.6672484278678894,0.6356484889984131,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8540495038032532,0.562376081943512,0.3965059518814087,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7885862588882446,0.4368751347064972,0.4197787344455719,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6488723158836365,0.2400734424591064,1.1133102178573608,284.9897155761719,284.95001220703125,300.19549560546875,292.5363464355469,298.06011962890625,297.2327880859375,284.987060546875,1.0,0.7070117592811584,0.3717881441116333,0.3717881441116333,1.0,1.0,-3.551774263381958,0.9903010129928588,2.5614731311798096,0.1881472319364547,1.0,1.0,0.0,278.8147277832031,286.0,59882.6640625,0.0,4246.2490234375,1.0,279.1411437988281,283.0465393066406,295.53131103515625,299.3537902832031,293.1499938964844,293.1499938964844,278.8500061035156,30435.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443846344947816,1.0,0.0,0.0,3.674649715423584,3.674672842025757,9.010008170662332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.95703125,0.0,1518.8521728515625,1895.4371337890625,0.0,3812.236572265625,0.9065926671028136,1.0,0.0,3.0,1.0,0.0
17851080,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7841847538948059,0.4293424189090729,0.3921711146831512,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9042266011238098,0.6672484278678894,0.6356484889984131,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8540495038032532,0.562376081943512,0.3965059518814087,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7885862588882446,0.4368751347064972,0.4197787344455719,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6488723158836365,0.2400734424591064,1.1133102178573608,284.9897155761719,284.95001220703125,300.19549560546875,292.5363464355469,298.06011962890625,297.2327880859375,284.987060546875,1.0,0.7070117592811584,0.3717881441116333,0.3717881441116333,1.0,1.0,-3.551774263381958,0.9903010129928588,2.5614731311798096,0.1881472319364547,1.0,1.0,0.0,278.8147277832031,286.0,59882.6640625,0.0,4246.2490234375,1.0,279.1411437988281,283.0465393066406,295.53131103515625,299.3537902832031,293.1499938964844,293.1499938964844,278.8500061035156,30435.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443846344947816,1.0,0.0,0.0,3.674649715423584,3.674672842025757,9.010008170662332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.95703125,0.0,1518.8521728515625,1895.4371337890625,0.0,3812.236572265625,0.9065926671028136,1.0,0.0,3.0,1.0,0.0
17851140,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.7814196944236755,0.4283790290355682,0.3914196789264679,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.9015113115310668,0.6668978333473206,0.6354639530181885,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308288574219,0.8530792593955994,0.5650807023048401,0.3984613418579101,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.7864339351654053,0.4369213283061981,0.4199655950069427,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.647065281867981,0.2399023026227951,1.1132525205612185,285.12725830078125,284.95001220703125,300.1519470214844,292.4903564453125,298.0431213378906,297.2283630371094,285.23663330078125,1.0,0.7088276147842407,0.371101826429367,0.371101826429367,1.0,1.0,-3.5531580448150635,0.9886226654052734,2.56453537940979,0.1861857920885086,1.0,1.0,0.0,282.2189025878906,289.0,56382.62890625,0.0,4270.58056640625,1.0,278.8594055175781,283.2840881347656,295.5097961425781,299.26385498046875,293.1499938964844,293.1499938964844,279.1499938964844,51982.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519413113594056,1.0,0.0,0.0,2.9185822010040283,2.918602705001831,5.68377913623408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.21533203125,0.0,957.1279296875,1895.4371337890625,0.0,3880.43408203125,0.7978121638298035,1.0,0.0,3.0,1.0,0.0
17851200,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.7814196944236755,0.4283790290355682,0.3914196789264679,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.9015113115310668,0.6668978333473206,0.6354639530181885,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308288574219,0.8530792593955994,0.5650807023048401,0.3984613418579101,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.7864339351654053,0.4369213283061981,0.4199655950069427,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.647065281867981,0.2399023026227951,1.1132525205612185,285.12725830078125,284.95001220703125,300.1519470214844,292.4903564453125,298.0431213378906,297.2283630371094,285.23663330078125,1.0,0.7088276147842407,0.371101826429367,0.371101826429367,1.0,1.0,-3.5531580448150635,0.9886226654052734,2.56453537940979,0.1861857920885086,1.0,1.0,0.0,282.2189025878906,289.0,56382.62890625,0.0,4270.58056640625,1.0,278.8594055175781,283.2840881347656,295.5097961425781,299.26385498046875,293.1499938964844,293.1499938964844,279.1499938964844,51982.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519413113594056,1.0,0.0,0.0,2.9185822010040283,2.918602705001831,5.68377913623408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.21533203125,0.0,957.1279296875,1895.4371337890625,0.0,3880.43408203125,0.7978121638298035,1.0,0.0,3.0,1.0,0.0
17851260,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7797333002090454,0.4281349182128906,0.3913221657276153,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8998773097991943,0.6673201322555542,0.6359769701957703,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8530915379524231,0.568486750125885,0.4009115695953369,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7852268815040588,0.4375313818454742,0.4206383824348449,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6460183262825012,0.2400920093059539,1.1145243644714355,284.9841003417969,284.95001220703125,300.1100158691406,292.447509765625,298.03204345703125,297.2313842773437,284.98309326171875,1.0,0.7108657360076904,0.3704183101654053,0.3704183101654053,1.0,1.0,-3.558943271636963,0.9883756637573242,2.5705676078796387,0.1846293210983276,1.0,1.0,0.0,284.9361267089844,292.0,59646.50390625,0.0,4302.47509765625,1.0,279.14117431640625,283.05450439453125,295.44189453125,299.253662109375,293.1499938964844,293.1499938964844,278.8500061035156,30401.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462438821792604,1.0,0.0,0.0,3.672601222991944,3.6726245880126953,8.999965643852192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.39453125,0.0,1516.313720703125,1895.4371337890625,0.0,3829.061767578125,0.9061047434806824,1.0,0.0,3.0,1.0,0.0
17851320,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7797333002090454,0.4281349182128906,0.3913221657276153,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8998773097991943,0.6673201322555542,0.6359769701957703,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8530915379524231,0.568486750125885,0.4009115695953369,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7852268815040588,0.4375313818454742,0.4206383824348449,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6460183262825012,0.2400920093059539,1.1145243644714355,284.9841003417969,284.95001220703125,300.1100158691406,292.447509765625,298.03204345703125,297.2313842773437,284.98309326171875,1.0,0.7108657360076904,0.3704183101654053,0.3704183101654053,1.0,1.0,-3.558943271636963,0.9883756637573242,2.5705676078796387,0.1846293210983276,1.0,1.0,0.0,284.9361267089844,292.0,59646.50390625,0.0,4302.47509765625,1.0,279.14117431640625,283.05450439453125,295.44189453125,299.253662109375,293.1499938964844,293.1499938964844,278.8500061035156,30401.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462438821792604,1.0,0.0,0.0,3.672601222991944,3.6726245880126953,8.999965643852192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.39453125,0.0,1516.313720703125,1895.4371337890625,0.0,3829.061767578125,0.9061047434806824,1.0,0.0,3.0,1.0,0.0
17851380,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921691894531,0.7771046757698059,0.4272915720939636,0.3905970454216003,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.897270143032074,0.6670110821723938,0.6357402801513672,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20721435546875,0.8522118330001831,0.5712954998016357,0.402875691652298,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19354248046875,0.7831774353981018,0.437638372182846,0.4208194315433502,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.6443039178848267,0.2399524748325348,1.114429593086243,285.2032470703125,284.95001220703125,300.0699462890625,292.4081420898437,298.01678466796875,297.2279357910156,285.2915954589844,1.0,0.7126432061195374,0.3697347939014435,0.3697347939014435,1.0,1.0,-3.560253620147705,0.9866741299629213,2.5735795497894287,0.1826573461294174,1.0,1.0,0.0,288.2915344238281,295.0,57021.76953125,0.0,4326.384765625,1.0,278.859619140625,283.35107421875,295.4219970703125,299.14080810546875,293.1499938964844,293.1499938964844,279.1499938964844,43818.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530126452445984,1.0,0.0,0.0,2.980102300643921,2.9801218509674072,5.925918458160595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.39697265625,0.0,955.5369262695312,1895.4371337890625,0.0,3890.061767578125,0.8150035738945007,1.0,0.0,3.0,1.0,0.0
17851440,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921691894531,0.7771046757698059,0.4272915720939636,0.3905970454216003,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.897270143032074,0.6670110821723938,0.6357402801513672,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20721435546875,0.8522118330001831,0.5712954998016357,0.402875691652298,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19354248046875,0.7831774353981018,0.437638372182846,0.4208194315433502,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.6443039178848267,0.2399524748325348,1.114429593086243,285.2032470703125,284.95001220703125,300.0699462890625,292.4081420898437,298.01678466796875,297.2279357910156,285.2915954589844,1.0,0.7126432061195374,0.3697347939014435,0.3697347939014435,1.0,1.0,-3.560253620147705,0.9866741299629213,2.5735795497894287,0.1826573461294174,1.0,1.0,0.0,288.2915344238281,295.0,57021.76953125,0.0,4326.384765625,1.0,278.859619140625,283.35107421875,295.4219970703125,299.14080810546875,293.1499938964844,293.1499938964844,279.1499938964844,43818.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530126452445984,1.0,0.0,0.0,2.980102300643921,2.9801218509674072,5.925918458160595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.39697265625,0.0,955.5369262695312,1895.4371337890625,0.0,3890.061767578125,0.8150035738945007,1.0,0.0,3.0,1.0,0.0
17851500,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7766240835189819,0.4275030493736267,0.3907528817653656,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8967968821525574,0.6675364971160889,0.6361762285232544,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8525454998016357,0.5733259916305542,0.4042595624923706,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7828771471977234,0.4381724596023559,0.4212820827960968,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6440118551254272,0.2401806265115738,1.1153485774993896,285.0196533203125,284.95001220703125,300.0506896972656,292.389892578125,298.0142822265625,297.23291015625,285.0180358886719,1.0,0.7136915922164917,0.3693930506706238,0.3693930506706238,1.0,1.0,-3.5642848014831543,0.9869168400764464,2.5773680210113525,0.1819064766168594,1.0,1.0,0.0,289.3897705078125,295.0,59446.62890625,0.0,4343.86328125,1.0,279.0962219238281,283.0729675292969,295.3638610839844,299.10382080078125,293.1499938964844,293.1499938964844,279.1499938964844,28793.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473845362663268,1.0,0.0,0.0,3.572366952896118,3.5723888874053955,8.515407330378366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.927734375,0.0,1395.7303466796875,1895.4371337890625,0.0,3839.36962890625,0.8825353384017944,1.0,0.0,3.0,1.0,0.0
17851560,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7754762768745422,0.4269714951515198,0.3904992640018463,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8956581354141235,0.6672803163528442,0.6361843347549438,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8522409796714783,0.5746068358421326,0.4053151309490204,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7820121645927429,0.4381845891475677,0.4214819967746734,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.6432996392250061,0.2401066422462463,1.1156786680221558,284.9838562011719,284.95001220703125,300.0320129394531,292.37261962890625,298.0064697265625,297.2303771972656,284.9806213378906,1.0,0.7146552205085754,0.3690510392189026,0.3690510392189026,1.0,1.0,-3.565903663635254,0.9863695502281188,2.5795342922210693,0.1810904890298843,1.0,1.0,0.0,291.0099182128906,298.0,59747.359375,0.0,4358.0673828125,1.0,279.1407165527344,283.04034423828125,295.3649597167969,299.1593933105469,293.1499938964844,293.1499938964844,278.8500061035156,30322.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474726915359496,1.0,0.0,0.0,3.667180061340332,3.667203187942505,8.973415219770686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.9111328125,0.0,1509.684814453125,1895.4371337890625,0.0,3840.166015625,0.9048128724098206,1.0,0.0,3.0,1.0,0.0
17851620,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.7729024291038513,0.4261663854122162,0.3897557258605957,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691650390625,0.8930650353431702,0.6669304370880127,0.635852575302124,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26336669921875,0.8513675332069397,0.5774276852607727,0.4072448909282684,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494506835937,0.7799969911575317,0.4382988512516022,0.4216324388980865,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025756835937,0.6416222453117371,0.239966407418251,1.1154872179031372,285.2591247558594,284.95001220703125,299.9964904785156,292.3412780761719,297.99273681640625,297.2271423339844,285.3336486816406,1.0,0.7163914442062378,0.3683670163154602,0.3683670163154602,1.0,1.0,-3.566882610321045,0.9845515489578248,2.5823311805725098,0.1790803223848343,1.0,1.0,0.0,294.3800964355469,301.0,57185.43359375,0.0,4381.2412109375,1.0,278.8597412109375,283.402099609375,295.3508605957031,299.0415954589844,293.1499938964844,293.1499938964844,279.1499938964844,40685.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537397027015686,1.0,0.0,0.0,2.996426582336426,2.996445655822754,5.991017246742558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.05615234375,0.0,949.1234130859376,1895.4371337890625,0.0,3896.5888671875,0.8196282982826233,1.0,0.0,3.0,1.0,0.0
17851680,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.7729024291038513,0.4261663854122162,0.3897557258605957,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691650390625,0.8930650353431702,0.6669304370880127,0.635852575302124,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26336669921875,0.8513675332069397,0.5774276852607727,0.4072448909282684,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494506835937,0.7799969911575317,0.4382988512516022,0.4216324388980865,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025756835937,0.6416222453117371,0.239966407418251,1.1154872179031372,285.2591247558594,284.95001220703125,299.9964904785156,292.3412780761719,297.99273681640625,297.2271423339844,285.3336486816406,1.0,0.7163914442062378,0.3683670163154602,0.3683670163154602,1.0,1.0,-3.566882610321045,0.9845515489578248,2.5823311805725098,0.1790803223848343,1.0,1.0,0.0,294.3800964355469,301.0,57185.43359375,0.0,4381.2412109375,1.0,278.8597412109375,283.402099609375,295.3508605957031,299.0415954589844,293.1499938964844,293.1499938964844,279.1499938964844,40685.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537397027015686,1.0,0.0,0.0,2.996426582336426,2.996445655822754,5.991017246742558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.05615234375,0.0,949.1234130859376,1895.4371337890625,0.0,3896.5888671875,0.8196282982826233,1.0,0.0,3.0,1.0,0.0
