time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851740,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7715052366256714,0.4258856177330017,0.3897382318973541,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8916501998901367,0.66715008020401,0.6362979412078857,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.851509153842926,0.5805949568748474,0.4096275568008423,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7790146470069885,0.4388387501239776,0.4223158955574035,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.6407699584960938,0.2401252537965774,1.1168055534362793,284.98736572265625,284.95001220703125,299.9649353027344,292.31549072265625,297.98443603515625,297.2297668457031,284.98394775390625,1.0,0.7183234691619873,0.3677103519439697,0.3677103519439697,1.0,1.0,-3.572671413421631,0.9843633770942688,2.588308095932007,0.1776102781295776,1.0,1.0,0.0,296.9132995605469,301.0,59666.66796875,0.0,4412.3046875,1.0,279.1402282714844,283.04766845703125,295.3049621582031,299.0855712890625,293.1499938964844,293.1499938964844,279.1499938964844,30105.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479953050613404,1.0,0.0,0.0,3.6546671390533447,3.6546902656555176,8.91228296495683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.056640625,0.0,1494.2083740234375,1895.4371337890625,0.0,3844.88427734375,0.9018326997756958,1.0,0.0,3.0,1.0,0.0
17851800,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7714003920555115,0.4258381128311157,0.3897070288658142,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8915441036224365,0.6671191453933716,0.6362830996513367,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8514701724052429,0.5806884169578552,0.409701943397522,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7789334654808044,0.438834398984909,0.422323077917099,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6407037973403931,0.2401154488325119,1.116807222366333,284.9833984375,284.95001220703125,299.96368408203125,292.31451416015625,297.9838256835937,297.2294921875,284.9798583984375,1.0,0.7183955907821655,0.3676829934120178,0.3676829934120178,1.0,1.0,-3.572716474533081,0.9842921495437622,2.5884244441986084,0.1775331497192382,1.0,1.0,0.0,297.0538635253906,304.0,59686.57421875,0.0,4413.2841796875,1.0,279.14166259765625,283.0439147949219,295.3059387207031,299.09100341796875,293.1499938964844,293.1499938964844,278.8500061035156,30218.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481176733970642,1.0,0.0,0.0,3.6615357398986816,3.661558866500856,8.945813760874444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.0244140625,0.0,1502.648193359375,1895.4371337890625,0.0,3845.98876953125,0.9034656286239624,1.0,0.0,3.0,1.0,0.0
17851860,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666015625,0.7688845992088318,0.4250649213790893,0.3889632523059845,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.888951301574707,0.6666786670684814,0.6358479857444763,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816467285156,0.8505485653877258,0.5833608508110046,0.4115308821201324,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.776955246925354,0.4389592409133911,0.4224625825881958,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22283935546875,0.639059841632843,0.239970862865448,1.1165552139282229,285.2773742675781,284.95001220703125,299.9338684082031,292.29266357421875,297.9714660644531,297.22576904296875,285.3399963378906,1.0,0.7200964689254761,0.3670324385166168,0.3670324385166168,1.0,1.0,-3.573363304138184,0.9824610352516174,2.590902328491211,0.1755905300378799,1.0,1.0,0.0,300.4517822265625,307.0,57347.54296875,0.0,4435.78564453125,1.0,278.85992431640625,283.4132995605469,295.29998779296875,298.9805908203125,293.1499938964844,293.1499938964844,279.1499938964844,38886.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540967345237732,1.0,0.0,0.0,3.0212953090667725,3.021314144134521,6.090874649089528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.85595703125,0.0,957.6109008789062,1895.4371337890625,0.0,3899.792724609375,0.822757363319397,1.0,0.0,3.0,1.0,0.0
17851920,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666015625,0.7688845992088318,0.4250649213790893,0.3889632523059845,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.888951301574707,0.6666786670684814,0.6358479857444763,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816467285156,0.8505485653877258,0.5833608508110046,0.4115308821201324,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.776955246925354,0.4389592409133911,0.4224625825881958,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22283935546875,0.639059841632843,0.239970862865448,1.1165552139282229,285.2773742675781,284.95001220703125,299.9338684082031,292.29266357421875,297.9714660644531,297.22576904296875,285.3399963378906,1.0,0.7200964689254761,0.3670324385166168,0.3670324385166168,1.0,1.0,-3.573363304138184,0.9824610352516174,2.590902328491211,0.1755905300378799,1.0,1.0,0.0,300.4517822265625,307.0,57347.54296875,0.0,4435.78564453125,1.0,278.85992431640625,283.4132995605469,295.29998779296875,298.9805908203125,293.1499938964844,293.1499938964844,279.1499938964844,38886.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540967345237732,1.0,0.0,0.0,3.0212953090667725,3.021314144134521,6.090874649089528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.85595703125,0.0,957.6109008789062,1895.4371337890625,0.0,3899.792724609375,0.822757363319397,1.0,0.0,3.0,1.0,0.0
17851980,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.7673942446708679,0.4247002601623535,0.3889050781726837,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8873715400695801,0.666684627532959,0.6361352801322937,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8505243062973022,0.5863537192344666,0.4138234257698059,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.7758902311325073,0.4394607841968536,0.4231400787830353,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6381344795227051,0.2400837391614914,1.1177769899368286,284.9813232421875,284.95001220703125,299.90728759765625,292.27606201171875,297.9635009765625,297.2268981933594,284.9779968261719,1.0,0.7220491170883179,0.3663819134235382,0.3663819134235382,1.0,1.0,-3.578681945800781,0.9821288585662842,2.596553087234497,0.1740971356630325,1.0,1.0,0.0,303.168701171875,310.0,59623.68359375,0.0,4466.828125,1.0,279.14068603515625,283.04071044921875,295.2667236328125,299.0439758300781,293.1499938964844,293.1499938964844,278.8500061035156,30168.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484254121780396,1.0,0.0,0.0,3.658379077911377,3.65840220451355,8.930395551942638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.607421875,0.0,1498.781494140625,1895.4371337890625,0.0,3848.765869140625,0.9028394818305968,1.0,0.0,3.0,1.0,0.0
17852040,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.7673942446708679,0.4247002601623535,0.3889050781726837,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8873715400695801,0.666684627532959,0.6361352801322937,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8505243062973022,0.5863537192344666,0.4138234257698059,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.7758902311325073,0.4394607841968536,0.4231400787830353,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6381344795227051,0.2400837391614914,1.1177769899368286,284.9813232421875,284.95001220703125,299.90728759765625,292.27606201171875,297.9635009765625,297.2268981933594,284.9779968261719,1.0,0.7220491170883179,0.3663819134235382,0.3663819134235382,1.0,1.0,-3.578681945800781,0.9821288585662842,2.596553087234497,0.1740971356630325,1.0,1.0,0.0,303.168701171875,310.0,59623.68359375,0.0,4466.828125,1.0,279.14068603515625,283.04071044921875,295.2667236328125,299.0439758300781,293.1499938964844,293.1499938964844,278.8500061035156,30168.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484254121780396,1.0,0.0,0.0,3.658379077911377,3.65840220451355,8.930395551942638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.607421875,0.0,1498.781494140625,1895.4371337890625,0.0,3848.765869140625,0.9028394818305968,1.0,0.0,3.0,1.0,0.0
17852100,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.7659734487533569,0.4241959452629089,0.3884074687957763,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759033203125,0.8858874440193176,0.6662952303886414,0.6357400417327881,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748352050781,0.8498589396476746,0.5875189304351807,0.4145859181880951,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17095947265625,0.7747595906257629,0.4394353628158569,0.4231258332729339,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.6372073292732239,0.239953264594078,1.1174315214157104,285.17364501953125,284.95001220703125,299.89532470703125,292.2698669433594,297.9571533203125,297.2236633300781,285.1735534667969,1.0,0.7228548526763916,0.3660566210746765,0.3660566210746765,1.0,1.0,-3.578094005584717,0.9809189438819884,2.597174882888794,0.1730624586343765,1.0,1.0,0.0,305.0274963378906,310.0,59135.03515625,0.0,4476.59521484375,1.0,278.903076171875,283.245361328125,295.2926330566406,299.09002685546875,293.1499938964844,293.1499938964844,278.8500061035156,34232.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533738493919371,1.0,0.0,0.0,3.336313009262085,3.336333751678467,7.427230457324185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.0126953125,0.0,1199.2877197265625,1895.4371337890625,0.0,3893.304931640625,0.865797758102417,1.0,0.0,3.0,1.0,0.0
17852160,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562866210937,0.7650171518325806,0.4239564538002014,0.3882080018520355,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781066894531,0.8848612308502197,0.6661752462387085,0.6356426477432251,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731628417969,0.8496328592300415,0.5889444351196289,0.4155862927436828,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584533691406,0.7740217447280884,0.4395999610424042,0.4233042001724243,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106628417969,0.6365697383880615,0.2399343252182006,1.117517352104187,285.26812744140625,284.95001220703125,299.88427734375,292.26513671875,297.953125,297.2232360839844,285.3426818847656,1.0,0.7237127423286438,0.3657479882240295,0.3657479882240295,1.0,1.0,-3.579256534576416,0.9803202748298644,2.5989363193511963,0.1722005307674408,1.0,1.0,0.0,306.5207214355469,298.0,57014.44921875,0.0,4488.8984375,1.0,278.8600158691406,283.4140014648437,295.27166748046875,298.94195556640625,293.1499938964844,293.1499938964844,279.1499938964844,40548.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954032063484192,1.0,0.0,0.0,2.980579137802124,2.980598211288452,5.92781532304798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.70654296875,0.0,935.9325561523438,1895.4371337890625,0.0,3899.212646484375,0.8163288831710815,1.0,0.0,3.0,1.0,0.0
17852220,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7674851417541504,0.4236496090888977,0.3879201710224151,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8880007266998291,0.6661591529846191,0.635613739490509,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8538657426834106,0.5919346809387207,0.4176568984985351,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7770152688026428,0.4401350915431976,0.4237239956855774,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.6386633515357971,0.2400675117969513,1.117456555366516,284.9826354980469,284.95001220703125,299.8650817871094,292.2601928710937,297.94757080078125,297.2248229980469,284.9791259765625,1.0,0.7215695381164551,0.3651306927204132,0.3651306927204132,1.0,1.0,-3.581803560256958,0.9791933298110962,2.602610349655152,0.1705958545207977,1.0,1.0,0.0,302.0566711425781,286.0,59498.12109375,0.0,4468.54638671875,1.0,279.14227294921875,283.0401611328125,295.2481994628906,299.0171813964844,293.1499938964844,293.1499938964844,278.8500061035156,30084.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477759599685668,1.0,0.0,0.0,3.653391599655152,3.653414487838745,8.906062021196703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.9287109375,0.0,1492.640625,1895.4371337890625,0.0,3842.904052734375,0.9015386700630188,1.0,0.0,3.0,1.0,0.0
17852280,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7674851417541504,0.4236496090888977,0.3879201710224151,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8880007266998291,0.6661591529846191,0.635613739490509,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8538657426834106,0.5919346809387207,0.4176568984985351,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7770152688026428,0.4401350915431976,0.4237239956855774,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.6386633515357971,0.2400675117969513,1.117456555366516,284.9826354980469,284.95001220703125,299.8650817871094,292.2601928710937,297.94757080078125,297.2248229980469,284.9791259765625,1.0,0.7215695381164551,0.3651306927204132,0.3651306927204132,1.0,1.0,-3.581803560256958,0.9791933298110962,2.602610349655152,0.1705958545207977,1.0,1.0,0.0,302.0566711425781,286.0,59498.12109375,0.0,4468.54638671875,1.0,279.14227294921875,283.0401611328125,295.2481994628906,299.0171813964844,293.1499938964844,293.1499938964844,278.8500061035156,30084.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477759599685668,1.0,0.0,0.0,3.653391599655152,3.653414487838745,8.906062021196703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.9287109375,0.0,1492.640625,1895.4371337890625,0.0,3842.904052734375,0.9015386700630188,1.0,0.0,3.0,1.0,0.0
17852340,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.7713254690170288,0.4230044484138489,0.3868693709373474,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28619384765625,0.892912745475769,0.6656518578529358,0.6346620321273804,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28179931640625,0.8597569465637207,0.5945516228675842,0.419093906879425,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669677734375,0.7815351486206055,0.4403349459171295,0.4234910309314728,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190246582031,0.6418823003768921,0.2399841099977493,1.1153550148010254,285.2764892578125,284.95001220703125,299.8500061035156,292.2616271972656,297.93994140625,297.2220153808594,285.3467712402344,1.0,0.7173556685447693,0.3645134270191192,0.3645134270191192,1.0,1.0,-3.578315258026123,0.9761387705802916,2.6021764278411865,0.1683686524629593,1.0,1.0,0.0,294.3479309082031,274.0,57023.1328125,0.0,4411.966796875,1.0,278.860107421875,283.4216003417969,295.26531982421875,298.9261779785156,293.1499938964844,293.1499938964844,279.1499938964844,39809.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952926754951477,1.0,0.0,0.0,2.9852864742279053,2.9853053092956543,5.946553756075446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.21826171875,0.0,935.065185546875,1895.4371337890625,0.0,3889.289794921875,0.8169349431991577,1.0,0.0,3.0,1.0,0.0
17852400,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.7713254690170288,0.4230044484138489,0.3868693709373474,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28619384765625,0.892912745475769,0.6656518578529358,0.6346620321273804,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28179931640625,0.8597569465637207,0.5945516228675842,0.419093906879425,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669677734375,0.7815351486206055,0.4403349459171295,0.4234910309314728,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190246582031,0.6418823003768921,0.2399841099977493,1.1153550148010254,285.2764892578125,284.95001220703125,299.8500061035156,292.2616271972656,297.93994140625,297.2220153808594,285.3467712402344,1.0,0.7173556685447693,0.3645134270191192,0.3645134270191192,1.0,1.0,-3.578315258026123,0.9761387705802916,2.6021764278411865,0.1683686524629593,1.0,1.0,0.0,294.3479309082031,274.0,57023.1328125,0.0,4411.966796875,1.0,278.860107421875,283.4216003417969,295.26531982421875,298.9261779785156,293.1499938964844,293.1499938964844,279.1499938964844,39809.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952926754951477,1.0,0.0,0.0,2.9852864742279053,2.9853053092956543,5.946553756075446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.21826171875,0.0,935.065185546875,1895.4371337890625,0.0,3889.289794921875,0.8169349431991577,1.0,0.0,3.0,1.0,0.0
17852460,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7776434421539307,0.4228010475635528,0.386468231678009,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9005404710769653,0.6656392216682434,0.6344193816184998,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8682889938354492,0.5975675582885742,0.4210245907306671,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7884584069252014,0.4409433901309967,0.4237586855888366,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.6470155715942383,0.2402146309614181,1.1146516799926758,284.9793701171875,284.95001220703125,299.8385009765625,292.2685241699219,297.9371643066406,297.2243957519531,284.9758605957031,1.0,0.7124798893928528,0.3639487624168396,0.3639487624168396,1.0,1.0,-3.5793399810791016,0.9746845960617064,2.604655504226685,0.1667326390743255,1.0,1.0,0.0,284.0576477050781,262.0,59457.64453125,0.0,4351.8466796875,1.0,279.1421813964844,283.0400695800781,295.2547302246094,299.0169677734375,293.1499938964844,293.1499938964844,278.8500061035156,30041.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463310837745668,1.0,0.0,0.0,3.6508028507232666,3.650825738906861,8.893445624380547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.115234375,0.0,1489.4710693359375,1895.4371337890625,0.0,3829.85009765625,0.9009218215942384,1.0,0.0,3.0,1.0,0.0
17852520,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7776434421539307,0.4228010475635528,0.386468231678009,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9005404710769653,0.6656392216682434,0.6344193816184998,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8682889938354492,0.5975675582885742,0.4210245907306671,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7884584069252014,0.4409433901309967,0.4237586855888366,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.6470155715942383,0.2402146309614181,1.1146516799926758,284.9793701171875,284.95001220703125,299.8385009765625,292.2685241699219,297.9371643066406,297.2243957519531,284.9758605957031,1.0,0.7124798893928528,0.3639487624168396,0.3639487624168396,1.0,1.0,-3.5793399810791016,0.9746845960617064,2.604655504226685,0.1667326390743255,1.0,1.0,0.0,284.0576477050781,262.0,59457.64453125,0.0,4351.8466796875,1.0,279.1421813964844,283.0400695800781,295.2547302246094,299.0169677734375,293.1499938964844,293.1499938964844,278.8500061035156,30041.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463310837745668,1.0,0.0,0.0,3.6508028507232666,3.650825738906861,8.893445624380547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.115234375,0.0,1489.4710693359375,1895.4371337890625,0.0,3829.85009765625,0.9009218215942384,1.0,0.0,3.0,1.0,0.0
17852580,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808837890625,0.7840254306793213,0.4223009049892425,0.3854112029075622,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999267578125,0.9085159301757812,0.6651941537857056,0.6333777904510498,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2965087890625,0.8771041035652161,0.6002576947212219,0.4224021434783935,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.283203125,0.795543372631073,0.4412490129470825,0.4234895408153534,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.6523388028144836,0.2402433604001999,1.112462282180786,285.2915954589844,284.95001220703125,299.8297424316406,292.279541015625,297.93218994140625,297.22265625,285.3448181152344,1.0,0.7068303823471069,0.3633841276168823,0.3633841276168823,1.0,1.0,-3.57551383972168,0.971689522266388,2.6038243770599365,0.1646310687065124,1.0,1.0,0.0,273.4509582519531,250.0,57347.61328125,0.0,4276.82080078125,1.0,278.8602294921875,283.42431640625,295.2806396484375,298.9386901855469,293.1499938964844,293.1499938964844,279.1499938964844,37583.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510790705680848,1.0,0.0,0.0,3.0303125381469727,3.0303313732147217,6.127286269475007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.86865234375,0.0,956.6719970703124,1895.4371337890625,0.0,3872.677978515625,0.8225311040878296,1.0,0.0,3.0,1.0,0.0
17852640,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808837890625,0.7840254306793213,0.4223009049892425,0.3854112029075622,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999267578125,0.9085159301757812,0.6651941537857056,0.6333777904510498,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2965087890625,0.8771041035652161,0.6002576947212219,0.4224021434783935,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.283203125,0.795543372631073,0.4412490129470825,0.4234895408153534,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.6523388028144836,0.2402433604001999,1.112462282180786,285.2915954589844,284.95001220703125,299.8297424316406,292.279541015625,297.93218994140625,297.22265625,285.3448181152344,1.0,0.7068303823471069,0.3633841276168823,0.3633841276168823,1.0,1.0,-3.57551383972168,0.971689522266388,2.6038243770599365,0.1646310687065124,1.0,1.0,0.0,273.4509582519531,250.0,57347.61328125,0.0,4276.82080078125,1.0,278.8602294921875,283.42431640625,295.2806396484375,298.9386901855469,293.1499938964844,293.1499938964844,279.1499938964844,37583.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510790705680848,1.0,0.0,0.0,3.0303125381469727,3.0303313732147217,6.127286269475007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.86865234375,0.0,956.6719970703124,1895.4371337890625,0.0,3872.677978515625,0.8225311040878296,1.0,0.0,3.0,1.0,0.0
17852700,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7885528802871704,0.4225548803806305,0.3854605853557586,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.914241373538971,0.6655269861221313,0.633485734462738,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8829172253608704,0.6021062135696411,0.4235578179359436,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8003007173538208,0.4418118298053741,0.4237841665744781,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6560202240943909,0.240528792142868,1.1125099658966064,285.0109558105469,284.95001220703125,299.8263244628906,292.2865295410156,297.9339904785156,297.22735595703125,285.009521484375,1.0,0.7040932178497314,0.3631018102169037,0.3631018102169037,1.0,1.0,-3.5774996280670166,0.9714370965957642,2.606062650680542,0.1638781279325485,1.0,1.0,0.0,267.3020324707031,250.0,59099.76171875,0.0,4244.55712890625,1.0,279.0961608886719,283.0700378417969,295.2543029785156,298.9564514160156,293.1499938964844,293.1499938964844,279.1499938964844,28464.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452913403511048,1.0,0.0,0.0,3.5520174503326416,3.55203914642334,8.418670063292666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.2841796875,0.0,1372.0008544921875,1895.4371337890625,0.0,3820.445068359375,0.8776594400405884,1.0,0.0,3.0,1.0,0.0
17852760,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.7923957109451294,0.4221193790435791,0.3850084841251373,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.9193904399871826,0.6651225090026855,0.6330587863922119,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.8880798816680908,0.6032180786132812,0.4242818057537079,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.8044891357421875,0.4418736100196838,0.4237419366836548,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.6593098640441895,0.2405242621898651,1.1117979288101196,284.9750671386719,284.95001220703125,299.8235168457031,292.29443359375,297.9308166503906,297.2249450683594,284.9717102050781,1.0,0.7011929154396057,0.3628347516059875,0.3628347516059875,1.0,1.0,-3.576412439346313,0.9702433347702026,2.6061689853668213,0.1630380451679229,1.0,1.0,0.0,261.7011108398437,238.0,59386.28515625,0.0,4207.458984375,1.0,279.1407165527344,283.0340270996094,295.2807312011719,299.0394592285156,293.1499938964844,293.1499938964844,278.8500061035156,30053.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447569847106934,1.0,0.0,0.0,3.651479959487915,3.651503086090088,8.896745384845417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.451171875,0.0,1490.3017578125,1895.4371337890625,0.0,3815.608642578125,0.901071071624756,1.0,0.0,3.0,1.0,0.0
17852820,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537292480469,0.8004583120346069,0.4217879474163055,0.3839494884014129,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36456298828125,0.9303563237190248,0.6647776365280151,0.6319434642791748,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3630676269531,0.8989261984825134,0.6060123443603516,0.4256007373332977,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553466796875,0.8129864931106567,0.4422927796840668,0.423458993434906,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3208312988281,0.666246235370636,0.2406450361013412,1.109657645225525,285.3603210449219,284.95001220703125,299.819580078125,292.3128662109375,297.9280090332031,297.2242431640625,285.3650817871094,1.0,0.6951144933700562,0.3623006343841553,0.3623006343841553,1.0,1.0,-3.572464942932129,0.9673080444335938,2.605156898498535,0.1610119491815567,1.0,1.0,0.0,250.3769073486328,226.0,58180.71875,0.0,4127.953125,1.0,278.8601379394531,283.45281982421875,295.30670166015625,298.9626770019531,293.1499938964844,293.1499938964844,279.1499938964844,33616.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948698341846466,1.0,0.0,0.0,3.1267478466033936,3.1267669200897217,6.523475803987822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.21875,0.0,1009.9420166015624,1895.4371337890625,0.0,3851.22802734375,0.8322228193283081,1.0,0.0,3.0,1.0,0.0
17852880,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537292480469,0.8004583120346069,0.4217879474163055,0.3839494884014129,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36456298828125,0.9303563237190248,0.6647776365280151,0.6319434642791748,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3630676269531,0.8989261984825134,0.6060123443603516,0.4256007373332977,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553466796875,0.8129864931106567,0.4422927796840668,0.423458993434906,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3208312988281,0.666246235370636,0.2406450361013412,1.109657645225525,285.3603210449219,284.95001220703125,299.819580078125,292.3128662109375,297.9280090332031,297.2242431640625,285.3650817871094,1.0,0.6951144933700562,0.3623006343841553,0.3623006343841553,1.0,1.0,-3.572464942932129,0.9673080444335938,2.605156898498535,0.1610119491815567,1.0,1.0,0.0,250.3769073486328,226.0,58180.71875,0.0,4127.953125,1.0,278.8601379394531,283.45281982421875,295.30670166015625,298.9626770019531,293.1499938964844,293.1499938964844,279.1499938964844,33616.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948698341846466,1.0,0.0,0.0,3.1267478466033936,3.1267669200897217,6.523475803987822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.21875,0.0,1009.9420166015624,1895.4371337890625,0.0,3851.22802734375,0.8322228193283081,1.0,0.0,3.0,1.0,0.0
17852940,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8106365203857422,0.4215935468673706,0.3836513459682464,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.9439539313316344,0.6646338105201721,0.6316813230514526,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9126823544502258,0.6088711619377136,0.4275127053260803,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.82304447889328,0.4429180920124054,0.4237899482250213,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.6751449704170227,0.2409576475620269,1.1093000173568726,284.97564697265625,284.95001220703125,299.8178100585937,292.3345947265625,297.9275817871094,297.2261047363281,284.97216796875,1.0,0.6892737150192261,0.361766517162323,0.361766517162323,1.0,1.0,-3.5740623474121094,0.9661319255828856,2.607930421829224,0.159564808011055,1.0,1.0,0.0,238.181640625,214.0,59529.51953125,0.0,4057.711181640625,1.0,279.1419372558594,283.0414123535156,295.32037353515625,299.0799255371094,293.1499938964844,293.1499938964844,278.8500061035156,30075.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427600502967834,1.0,0.0,0.0,3.652852773666382,3.652875661849976,8.903435286811145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.5244140625,0.0,1491.980712890625,1895.4371337890625,0.0,3797.51123046875,0.901386559009552,1.0,0.0,3.0,1.0,0.0
17853000,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8106365203857422,0.4215935468673706,0.3836513459682464,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.9439539313316344,0.6646338105201721,0.6316813230514526,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9126823544502258,0.6088711619377136,0.4275127053260803,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.82304447889328,0.4429180920124054,0.4237899482250213,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.6751449704170227,0.2409576475620269,1.1093000173568726,284.97564697265625,284.95001220703125,299.8178100585937,292.3345947265625,297.9275817871094,297.2261047363281,284.97216796875,1.0,0.6892737150192261,0.361766517162323,0.361766517162323,1.0,1.0,-3.5740623474121094,0.9661319255828856,2.607930421829224,0.159564808011055,1.0,1.0,0.0,238.181640625,214.0,59529.51953125,0.0,4057.711181640625,1.0,279.1419372558594,283.0414123535156,295.32037353515625,299.0799255371094,293.1499938964844,293.1499938964844,278.8500061035156,30075.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427600502967834,1.0,0.0,0.0,3.652852773666382,3.652875661849976,8.903435286811145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.5244140625,0.0,1491.980712890625,1895.4371337890625,0.0,3797.51123046875,0.901386559009552,1.0,0.0,3.0,1.0,0.0
17853060,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443908691406,0.8198487758636475,0.4212996661663055,0.3826382756233215,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.35662841796875,0.9566128849983216,0.6642665863037109,0.6305593848228455,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3551025390625,0.9272279143333436,0.6116130948066711,0.428808331489563,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3463134765625,0.8326749205589294,0.4433654546737671,0.4235399663448334,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30975341796875,0.6838858723640442,0.2411162704229354,1.1073375940322876,285.3517761230469,284.95001220703125,299.8179016113281,292.3592834472656,297.9258728027344,297.2252502441406,285.3636779785156,1.0,0.6830559968948364,0.361275851726532,0.361275851726532,1.0,1.0,-3.570388078689575,0.963416576385498,2.606971502304077,0.1577118039131164,1.0,1.0,0.0,226.67242431640625,202.0,58127.1328125,0.0,3977.9970703125,1.0,278.8601379394531,283.4491271972656,295.3539733886719,299.0104064941406,293.1499938964844,293.1499938964844,279.1499938964844,34056.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468305706977844,1.0,0.0,0.0,3.1152048110961914,3.1152236461639404,6.475398777183727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.322265625,0.0,1003.1917724609376,1895.4371337890625,0.0,3834.364990234375,0.8315028548240662,1.0,0.0,3.0,1.0,0.0
17853120,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443908691406,0.8198487758636475,0.4212996661663055,0.3826382756233215,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.35662841796875,0.9566128849983216,0.6642665863037109,0.6305593848228455,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3551025390625,0.9272279143333436,0.6116130948066711,0.428808331489563,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3463134765625,0.8326749205589294,0.4433654546737671,0.4235399663448334,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30975341796875,0.6838858723640442,0.2411162704229354,1.1073375940322876,285.3517761230469,284.95001220703125,299.8179016113281,292.3592834472656,297.9258728027344,297.2252502441406,285.3636779785156,1.0,0.6830559968948364,0.361275851726532,0.361275851726532,1.0,1.0,-3.570388078689575,0.963416576385498,2.606971502304077,0.1577118039131164,1.0,1.0,0.0,226.67242431640625,202.0,58127.1328125,0.0,3977.9970703125,1.0,278.8601379394531,283.4491271972656,295.3539733886719,299.0104064941406,293.1499938964844,293.1499938964844,279.1499938964844,34056.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468305706977844,1.0,0.0,0.0,3.1152048110961914,3.1152236461639404,6.475398777183727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.322265625,0.0,1003.1917724609376,1895.4371337890625,0.0,3834.364990234375,0.8315028548240662,1.0,0.0,3.0,1.0,0.0
17853180,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8312466740608215,0.4211840331554413,0.3823822140693664,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.971199095249176,0.6641101241111755,0.630264401435852,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.9449834823608398,0.6143236756324768,0.4306260943412781,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8447728753089905,0.4440472722053528,0.4239024519920349,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.6948933601379395,0.2414715737104416,1.1071182489395142,284.97723388671875,284.95001220703125,299.8197021484375,292.38671875,297.9262084960937,297.2266540527344,284.97381591796875,1.0,0.6771121621131897,0.3607851564884186,0.3607851564884186,1.0,1.0,-3.572087287902832,0.9624073505401612,2.609679937362671,0.156409204006195,1.0,1.0,0.0,214.3951416015625,190.0,59514.44140625,0.0,3907.489013671875,1.0,279.1418151855469,283.0408020019531,295.3721923828125,299.1335144042969,293.1499938964844,293.1499938964844,278.8500061035156,30086.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940716028213501,1.0,0.0,0.0,3.6535470485687256,3.6535699367523193,8.906819743970118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.73046875,0.0,1492.8321533203125,1895.4371337890625,0.0,3778.953369140625,0.9015558958053588,1.0,0.0,3.0,1.0,0.0
17853240,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8312466740608215,0.4211840331554413,0.3823822140693664,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.971199095249176,0.6641101241111755,0.630264401435852,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.9449834823608398,0.6143236756324768,0.4306260943412781,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8447728753089905,0.4440472722053528,0.4239024519920349,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.6948933601379395,0.2414715737104416,1.1071182489395142,284.97723388671875,284.95001220703125,299.8197021484375,292.38671875,297.9262084960937,297.2266540527344,284.97381591796875,1.0,0.6771121621131897,0.3607851564884186,0.3607851564884186,1.0,1.0,-3.572087287902832,0.9624073505401612,2.609679937362671,0.156409204006195,1.0,1.0,0.0,214.3951416015625,190.0,59514.44140625,0.0,3907.489013671875,1.0,279.1418151855469,283.0408020019531,295.3721923828125,299.1335144042969,293.1499938964844,293.1499938964844,278.8500061035156,30086.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940716028213501,1.0,0.0,0.0,3.6535470485687256,3.6535699367523193,8.906819743970118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.73046875,0.0,1492.8321533203125,1895.4371337890625,0.0,3778.953369140625,0.9015558958053588,1.0,0.0,3.0,1.0,0.0
17853300,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.8363691568374634,0.4208597242832184,0.3817688524723053,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.9773634672164916,0.6636922955513,0.6295504570007324,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390991210937,0.952842116355896,0.6153621673583984,0.431084930896759,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365661621094,0.8504355549812317,0.4441469609737396,0.4237124919891357,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228332519531,0.6999239325523376,0.2414820790290832,1.1060190200805664,285.1382141113281,284.95001220703125,299.8211975097656,292.4013671875,297.9240417480469,297.22393798828125,285.13104248046875,1.0,0.6739411354064941,0.360539823770523,0.360539823770523,1.0,1.0,-3.5694925785064697,0.9608114957809448,2.608680963516236,0.1554363816976547,1.0,1.0,0.0,208.80322265625,190.0,59373.96484375,0.0,3866.771240234375,1.0,278.9031066894531,283.2007141113281,295.4209289550781,299.22393798828125,293.1499938964844,293.1499938964844,278.8500061035156,33478.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453805685043336,1.0,0.0,0.0,3.3811631202697754,3.3811841011047363,7.628260618730565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.7099609375,0.0,1236.66015625,1895.4371337890625,0.0,3821.2529296875,0.8699408173561096,1.0,0.0,3.0,1.0,0.0
17853360,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147277832031,0.842453122138977,0.4208817481994629,0.3814162909984588,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33056640625,0.9840896725654602,0.6636258959770203,0.6290937662124634,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.9615078568458556,0.6167585253715515,0.4317556619644165,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172302246094,0.85706627368927,0.4444932639598846,0.4236907958984375,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760314941406,0.7057055830955505,0.24163319170475,1.1052818298339844,285.3240661621094,284.95001220703125,299.822998046875,292.41656494140625,297.92437744140625,297.22442626953125,285.3554382324219,1.0,0.6708000302314758,0.3603094816207886,0.3603094816207886,1.0,1.0,-3.568409919738769,0.959741473197937,2.608668565750122,0.1546001434326172,1.0,1.0,0.0,202.870361328125,193.0,57874.85546875,0.0,3827.869140625,1.0,278.86016845703125,283.43768310546875,295.41363525390625,299.0738220214844,293.1499938964844,293.1499938964844,279.1499938964844,35450.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450337886810304,1.0,0.0,0.0,3.0831730365753174,3.0831918716430664,6.342918368318351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.5751953125,0.0,985.7772827148438,1895.4371337890625,0.0,3818.1142578125,0.8291919231414795,1.0,0.0,3.0,1.0,0.0
17853420,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8489074110984802,0.4208314120769501,0.381428450345993,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9905402064323424,0.6634670495986938,0.629001796245575,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.9706522226333618,0.6193860769271851,0.4336470067501068,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.864281177520752,0.4452208876609802,0.4243320226669311,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.711815357208252,0.2420102655887603,1.106353759765625,284.9775085449219,284.95001220703125,299.8275756835937,292.4485778808594,297.925537109375,297.2257080078125,284.9725646972656,1.0,0.6689590811729431,0.3598488271236419,0.3598488271236419,1.0,1.0,-3.5726478099823,0.9596298933029176,2.6130177974700928,0.1535742878913879,1.0,1.0,0.0,197.4766082763672,196.0,59399.38671875,0.0,3805.72216796875,1.0,279.14117431640625,283.04766845703125,295.4351806640625,299.2069091796875,293.1499938964844,293.1499938964844,278.8500061035156,30121.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388039112091064,1.0,0.0,0.0,3.655630826950073,3.655653715133667,8.916982778828242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.560546875,0.0,1495.390869140625,1895.4371337890625,0.0,3761.5634765625,0.902061402797699,1.0,0.0,3.0,1.0,0.0
17853480,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8489074110984802,0.4208314120769501,0.381428450345993,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9905402064323424,0.6634670495986938,0.629001796245575,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.9706522226333618,0.6193860769271851,0.4336470067501068,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.864281177520752,0.4452208876609802,0.4243320226669311,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.711815357208252,0.2420102655887603,1.106353759765625,284.9775085449219,284.95001220703125,299.8275756835937,292.4485778808594,297.925537109375,297.2257080078125,284.9725646972656,1.0,0.6689590811729431,0.3598488271236419,0.3598488271236419,1.0,1.0,-3.5726478099823,0.9596298933029176,2.6130177974700928,0.1535742878913879,1.0,1.0,0.0,197.4766082763672,196.0,59399.38671875,0.0,3805.72216796875,1.0,279.14117431640625,283.04766845703125,295.4351806640625,299.2069091796875,293.1499938964844,293.1499938964844,278.8500061035156,30121.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388039112091064,1.0,0.0,0.0,3.655630826950073,3.655653715133667,8.916982778828242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.560546875,0.0,1495.390869140625,1895.4371337890625,0.0,3761.5634765625,0.902061402797699,1.0,0.0,3.0,1.0,0.0
17853540,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2983703613281,0.8493562340736389,0.420433759689331,0.3808137476444244,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135986328125,0.9910464882850648,0.6628627181053162,0.6281708478927612,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.31201171875,0.9726300835609436,0.6216490864753723,0.4349873960018158,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009338378906,0.865333080291748,0.4455942809581756,0.4245015978813171,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.712584912776947,0.2421039044857025,1.1063168048858645,285.3074645996094,284.95001220703125,299.8332214355469,292.482421875,297.9237060546875,297.2224426269531,285.3372802734375,1.0,0.6686730980873108,0.359388142824173,0.359388142824173,1.0,1.0,-3.572678565979004,0.958182692527771,2.6144959926605225,0.1522335261106491,1.0,1.0,0.0,196.74278259277344,199.0,58134.87890625,0.0,3801.33740234375,1.0,278.8599548339844,283.4154052734375,295.481201171875,299.1607971191406,293.1499938964844,293.1499938964844,279.1499938964844,35470.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433656334877014,1.0,0.0,0.0,3.110128402709961,3.110147476196289,6.454312142523122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.751953125,0.0,1008.017333984375,1895.4371337890625,0.0,3803.00244140625,0.8329029679298401,1.0,0.0,3.0,1.0,0.0
