time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853600,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2983703613281,0.8493562340736389,0.420433759689331,0.3808137476444244,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135986328125,0.9910464882850648,0.6628627181053162,0.6281708478927612,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.31201171875,0.9726300835609436,0.6216490864753723,0.4349873960018158,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009338378906,0.865333080291748,0.4455942809581756,0.4245015978813171,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.712584912776947,0.2421039044857025,1.1063168048858645,285.3074645996094,284.95001220703125,299.8332214355469,292.482421875,297.9237060546875,297.2224426269531,285.3372802734375,1.0,0.6686730980873108,0.359388142824173,0.359388142824173,1.0,1.0,-3.572678565979004,0.958182692527771,2.6144959926605225,0.1522335261106491,1.0,1.0,0.0,196.74278259277344,199.0,58134.87890625,0.0,3801.33740234375,1.0,278.8599548339844,283.4154052734375,295.481201171875,299.1607971191406,293.1499938964844,293.1499938964844,279.1499938964844,35470.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433656334877014,1.0,0.0,0.0,3.110128402709961,3.110147476196289,6.454312142523122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.751953125,0.0,1008.017333984375,1895.4371337890625,0.0,3803.00244140625,0.8329029679298401,1.0,0.0,3.0,1.0,0.0
17853660,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8492076992988586,0.4203056097030639,0.3809461295604706,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.990820586681366,0.6626076102256775,0.6281875371932983,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.973730742931366,0.6241416931152344,0.436932623386383,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8656047582626343,0.446243554353714,0.425280898809433,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7127373814582825,0.2423852384090423,1.1080141067504885,284.9833068847656,284.95001220703125,299.8397216796875,292.5178527832031,297.9247436523437,297.222900390625,284.9804077148437,1.0,0.6696908473968506,0.3588889837265014,0.3588889837265014,1.0,1.0,-3.578178644180298,0.958339273929596,2.6198394298553467,0.1513424813747406,1.0,1.0,0.0,197.2138214111328,202.0,59994.83984375,0.0,3818.154052734375,1.0,279.1412658691406,283.0543518066406,295.5040588378906,299.28533935546875,293.1499938964844,293.1499938964844,278.8500061035156,30260.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937092423439026,1.0,0.0,0.0,3.664036273956299,3.664059400558472,8.958036801232083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.3857421875,0.0,1505.7301025390625,1895.4371337890625,0.0,3745.9736328125,0.9040651321411132,1.0,0.0,3.0,1.0,0.0
17853720,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8492076992988586,0.4203056097030639,0.3809461295604706,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.990820586681366,0.6626076102256775,0.6281875371932983,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.973730742931366,0.6241416931152344,0.436932623386383,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8656047582626343,0.446243554353714,0.425280898809433,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7127373814582825,0.2423852384090423,1.1080141067504885,284.9833068847656,284.95001220703125,299.8397216796875,292.5178527832031,297.9247436523437,297.222900390625,284.9804077148437,1.0,0.6696908473968506,0.3588889837265014,0.3588889837265014,1.0,1.0,-3.578178644180298,0.958339273929596,2.6198394298553467,0.1513424813747406,1.0,1.0,0.0,197.2138214111328,202.0,59994.83984375,0.0,3818.154052734375,1.0,279.1412658691406,283.0543518066406,295.5040588378906,299.28533935546875,293.1499938964844,293.1499938964844,278.8500061035156,30260.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937092423439026,1.0,0.0,0.0,3.664036273956299,3.664059400558472,8.958036801232083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.3857421875,0.0,1505.7301025390625,1895.4371337890625,0.0,3745.9736328125,0.9040651321411132,1.0,0.0,3.0,1.0,0.0
17853780,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228088378906,0.8461536169052124,0.4197192788124084,0.380385160446167,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442321777344,0.9878882765769958,0.6617893576622009,0.6273967027664185,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421264648437,0.9716501235961914,0.6261281967163086,0.4382662177085876,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2263488769531,0.8629491925239563,0.4464614987373352,0.4255044758319855,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807861328125,0.7104231715202332,0.2423488646745681,1.1081615686416626,285.2351989746094,284.95001220703125,299.8468933105469,292.5545654296875,297.92205810546875,297.2180480957031,285.3084716796875,1.0,0.670915961265564,0.3583898544311523,0.3583898544311523,1.0,1.0,-3.578604221343994,0.956885814666748,2.621718406677246,0.1500392407178878,1.0,1.0,0.0,199.4926605224609,205.0,57464.95703125,0.0,3833.17431640625,1.0,278.85968017578125,283.37408447265625,295.5596008300781,299.2591857910156,293.1499938964844,293.1499938964844,279.1499938964844,40807.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424616098403932,1.0,0.0,0.0,3.0242364406585693,3.024255752563477,6.102739007474156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.8515625,0.0,971.8492431640624,1895.4371337890625,0.0,3794.803955078125,0.8231472373008728,1.0,0.0,3.0,1.0,0.0
17853840,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228088378906,0.8461536169052124,0.4197192788124084,0.380385160446167,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442321777344,0.9878882765769958,0.6617893576622009,0.6273967027664185,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421264648437,0.9716501235961914,0.6261281967163086,0.4382662177085876,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2263488769531,0.8629491925239563,0.4464614987373352,0.4255044758319855,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807861328125,0.7104231715202332,0.2423488646745681,1.1081615686416626,285.2351989746094,284.95001220703125,299.8468933105469,292.5545654296875,297.92205810546875,297.2180480957031,285.3084716796875,1.0,0.670915961265564,0.3583898544311523,0.3583898544311523,1.0,1.0,-3.578604221343994,0.956885814666748,2.621718406677246,0.1500392407178878,1.0,1.0,0.0,199.4926605224609,205.0,57464.95703125,0.0,3833.17431640625,1.0,278.85968017578125,283.37408447265625,295.5596008300781,299.2591857910156,293.1499938964844,293.1499938964844,279.1499938964844,40807.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424616098403932,1.0,0.0,0.0,3.0242364406585693,3.024255752563477,6.102739007474156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.8515625,0.0,971.8492431640624,1895.4371337890625,0.0,3794.803955078125,0.8231472373008728,1.0,0.0,3.0,1.0,0.0
17853900,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8457397818565369,0.4200417101383209,0.3806555867195129,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.987369954586029,0.6620512008666992,0.6276036500930786,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9717575907707214,0.6277766227722168,0.4394021034240722,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8626576662063599,0.4470516145229339,0.4260255992412567,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7101205587387085,0.2426234632730484,1.109269380569458,285.02099609375,284.95001220703125,299.85064697265625,292.5733337402344,297.9254455566406,297.22198486328125,285.01983642578125,1.0,0.6718190908432007,0.3581402599811554,0.3581402599811554,1.0,1.0,-3.582497358322144,0.9573220014572144,2.6251754760742188,0.1496257483959198,1.0,1.0,0.0,200.197982788086,205.0,59605.64453125,0.0,3847.404296875,1.0,279.0966491699219,283.0785827636719,295.5395812988281,299.27099609375,293.1499938964844,293.1499938964844,279.1499938964844,28849.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361662268638612,1.0,0.0,0.0,3.576456069946289,3.576478242874145,8.534913149560452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.1572265625,0.0,1400.4521484375,1895.4371337890625,0.0,3737.528076171875,0.8832783699035645,1.0,0.0,3.0,1.0,0.0
17853960,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8441891074180603,0.4196692407131195,0.3805274069309234,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9857921004295348,0.6615846753120422,0.6273931860923767,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9706066846847534,0.6286429166793823,0.4401711225509643,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8612819314002991,0.4471385776996612,0.4262822866439819,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7089090347290039,0.2426091879606247,1.1098062992095947,284.9930725097656,284.95001220703125,299.8544921875,292.59228515625,297.9237976074219,297.2191162109375,284.9901123046875,1.0,0.6726858615875244,0.357875108718872,0.357875108718872,1.0,1.0,-3.583976984024048,0.9569430351257324,2.6270337104797363,0.1491143256425857,1.0,1.0,0.0,201.5506134033203,208.0,60006.328125,0.0,3859.453369140625,1.0,279.1418762207031,283.054931640625,295.57666015625,299.367919921875,293.1499938964844,293.1499938964844,278.8500061035156,30359.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354422688484192,1.0,0.0,0.0,3.6700785160064697,3.6701016426086426,8.98760504242091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.80859375,0.0,1513.183349609375,1895.4371337890625,0.0,3730.922119140625,0.9054984450340272,1.0,0.0,3.0,1.0,0.0
17854020,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8404520750045776,0.4189545810222626,0.3800168633460998,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.9818862080574036,0.660610020160675,0.6266350150108337,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.9675348997116088,0.6304027438163757,0.4414918720722198,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.8578662872314453,0.447252482175827,0.4265383780002594,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7058101296424866,0.2424992620944976,1.1100136041641235,285.0771179199219,284.95001220703125,299.8623352050781,292.6307373046875,297.9206237792969,297.2135314941406,285.1803894042969,1.0,0.6743121147155762,0.3573448359966278,0.3573448359966278,1.0,1.0,-3.584599256515503,0.9554497599601746,2.629149436950684,0.1477140039205551,1.0,1.0,0.0,204.6163330078125,211.0,56381.78515625,0.0,3879.822265625,1.0,278.859375,283.2239990234375,295.6444396972656,299.4110412597656,293.1499938964844,293.1499938964844,279.1499938964844,56261.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416658878326416,1.0,0.0,0.0,2.936908483505249,2.936929941177368,5.755381948802096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.7373046875,0.0,997.090087890625,1895.4371337890625,0.0,3787.58154296875,0.7898396253585815,1.0,0.0,3.0,1.0,0.0
17854080,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8404520750045776,0.4189545810222626,0.3800168633460998,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.9818862080574036,0.660610020160675,0.6266350150108337,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.9675348997116088,0.6304027438163757,0.4414918720722198,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.8578662872314453,0.447252482175827,0.4265383780002594,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7058101296424866,0.2424992620944976,1.1100136041641235,285.0771179199219,284.95001220703125,299.8623352050781,292.6307373046875,297.9206237792969,297.2135314941406,285.1803894042969,1.0,0.6743121147155762,0.3573448359966278,0.3573448359966278,1.0,1.0,-3.584599256515503,0.9554497599601746,2.629149436950684,0.1477140039205551,1.0,1.0,0.0,204.6163330078125,211.0,56381.78515625,0.0,3879.822265625,1.0,278.859375,283.2239990234375,295.6444396972656,299.4110412597656,293.1499938964844,293.1499938964844,279.1499938964844,56261.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416658878326416,1.0,0.0,0.0,2.936908483505249,2.936929941177368,5.755381948802096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.7373046875,0.0,997.090087890625,1895.4371337890625,0.0,3787.58154296875,0.7898396253585815,1.0,0.0,3.0,1.0,0.0
17854140,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.837959349155426,0.4189489483833313,0.3800778687000274,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9790383577346802,0.6604112386703491,0.6265074014663696,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.965737760066986,0.6329017281532288,0.4432758092880249,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8556334972381592,0.4479314088821411,0.4272373616695404,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7037379741668701,0.2427418380975723,1.111413598060608,284.9970703125,284.95001220703125,299.8702087402344,292.6695861816406,297.92254638671875,297.2147827148437,284.9945983886719,1.0,0.6762207746505737,0.3568145334720611,0.3568145334720611,1.0,1.0,-3.589188575744629,0.9552022218704224,2.633986234664917,0.1466259062290191,1.0,1.0,0.0,207.1853790283203,214.0,59907.94140625,0.0,3907.3349609375,1.0,279.1412048339844,283.0653076171875,295.6549377441406,299.4636535644531,293.1499938964844,293.1499938964844,278.8500061035156,30471.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934050977230072,1.0,0.0,0.0,3.676783323287964,3.676806688308716,9.020474749377172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.65234375,0.0,1521.4996337890625,1895.4371337890625,0.0,3718.216064453125,0.9071011543273926,1.0,0.0,3.0,1.0,0.0
17854200,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.837959349155426,0.4189489483833313,0.3800778687000274,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9790383577346802,0.6604112386703491,0.6265074014663696,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.965737760066986,0.6329017281532288,0.4432758092880249,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8556334972381592,0.4479314088821411,0.4272373616695404,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7037379741668701,0.2427418380975723,1.111413598060608,284.9970703125,284.95001220703125,299.8702087402344,292.6695861816406,297.92254638671875,297.2147827148437,284.9945983886719,1.0,0.6762207746505737,0.3568145334720611,0.3568145334720611,1.0,1.0,-3.589188575744629,0.9552022218704224,2.633986234664917,0.1466259062290191,1.0,1.0,0.0,207.1853790283203,214.0,59907.94140625,0.0,3907.3349609375,1.0,279.1412048339844,283.0653076171875,295.6549377441406,299.4636535644531,293.1499938964844,293.1499938964844,278.8500061035156,30471.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934050977230072,1.0,0.0,0.0,3.676783323287964,3.676806688308716,9.020474749377172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.65234375,0.0,1521.4996337890625,1895.4371337890625,0.0,3718.216064453125,0.9071011543273926,1.0,0.0,3.0,1.0,0.0
17854260,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.8340635895729065,0.4181312918663025,0.3795007467269897,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.9746176600456238,0.6592913269996643,0.6256424784660339,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.9622438549995422,0.6344680786132812,0.4444824159145355,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.852042555809021,0.4479442238807678,0.4274239242076874,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.7004193663597107,0.2425662726163864,1.1114232540130615,285.0844116210937,284.95001220703125,299.8779296875,292.7086181640625,297.9188232421875,297.2084655761719,285.1907653808594,1.0,0.6778888702392578,0.3563219904899597,0.3563219904899597,1.0,1.0,-3.5891449451446533,0.9536116123199464,2.635533332824707,0.1452895104885101,1.0,1.0,0.0,210.536361694336,217.0,56571.35546875,0.0,3927.7744140625,1.0,278.8591003417969,283.2312316894531,295.7221069335937,299.5002136230469,293.1499938964844,293.1499938964844,279.1499938964844,55994.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403740763664246,1.0,0.0,0.0,2.94141149520874,2.94143295288086,5.773044335910527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.2333984375,0.0,999.0355224609376,1895.4371337890625,0.0,3775.845703125,0.7939543128013611,1.0,0.0,3.0,1.0,0.0
17854320,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.8340635895729065,0.4181312918663025,0.3795007467269897,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.9746176600456238,0.6592913269996643,0.6256424784660339,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.9622438549995422,0.6344680786132812,0.4444824159145355,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.852042555809021,0.4479442238807678,0.4274239242076874,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.7004193663597107,0.2425662726163864,1.1114232540130615,285.0844116210937,284.95001220703125,299.8779296875,292.7086181640625,297.9188232421875,297.2084655761719,285.1907653808594,1.0,0.6778888702392578,0.3563219904899597,0.3563219904899597,1.0,1.0,-3.5891449451446533,0.9536116123199464,2.635533332824707,0.1452895104885101,1.0,1.0,0.0,210.536361694336,217.0,56571.35546875,0.0,3927.7744140625,1.0,278.8591003417969,283.2312316894531,295.7221069335937,299.5002136230469,293.1499938964844,293.1499938964844,279.1499938964844,55994.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403740763664246,1.0,0.0,0.0,2.94141149520874,2.94143295288086,5.773044335910527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.2333984375,0.0,999.0355224609376,1895.4371337890625,0.0,3775.845703125,0.7939543128013611,1.0,0.0,3.0,1.0,0.0
17854380,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8316749930381775,0.418153166770935,0.3795816004276275,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.971641719341278,0.6590832471847534,0.6254987716674805,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.960417866706848,0.6369248628616333,0.4462342262268066,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8498974442481995,0.4486199021339416,0.428113579750061,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6983858346939087,0.2428054362535476,1.112779974937439,285.0013427734375,284.95001220703125,299.8852233886719,292.7474975585937,297.9210205078125,297.2101745605469,284.9990539550781,1.0,0.679806113243103,0.3558294475078583,0.3558294475078583,1.0,1.0,-3.593636035919189,0.9534472227096558,2.640188694000244,0.1442943215370178,1.0,1.0,0.0,213.16326904296875,220.0,60395.2734375,0.0,3955.481201171875,1.0,279.1413269042969,283.0631103515625,295.7321472167969,299.5536499023437,293.1499938964844,293.1499938964844,278.8500061035156,30603.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325610399246216,1.0,0.0,0.0,3.6847429275512695,3.6847662925720215,9.059571652869636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.1474609375,0.0,1531.4022216796875,1895.4371337890625,0.0,3704.593505859375,0.908997654914856,1.0,0.0,3.0,1.0,0.0
17854440,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8316749930381775,0.418153166770935,0.3795816004276275,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.971641719341278,0.6590832471847534,0.6254987716674805,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.960417866706848,0.6369248628616333,0.4462342262268066,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8498974442481995,0.4486199021339416,0.428113579750061,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6983858346939087,0.2428054362535476,1.112779974937439,285.0013427734375,284.95001220703125,299.8852233886719,292.7474975585937,297.9210205078125,297.2101745605469,284.9990539550781,1.0,0.679806113243103,0.3558294475078583,0.3558294475078583,1.0,1.0,-3.593636035919189,0.9534472227096558,2.640188694000244,0.1442943215370178,1.0,1.0,0.0,213.16326904296875,220.0,60395.2734375,0.0,3955.481201171875,1.0,279.1413269042969,283.0631103515625,295.7321472167969,299.5536499023437,293.1499938964844,293.1499938964844,278.8500061035156,30603.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325610399246216,1.0,0.0,0.0,3.6847429275512695,3.6847662925720215,9.059571652869636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.1474609375,0.0,1531.4022216796875,1895.4371337890625,0.0,3704.593505859375,0.908997654914856,1.0,0.0,3.0,1.0,0.0
17854500,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.8295831084251404,0.4175751209259033,0.3792039155960083,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.9691378474235536,0.658337414264679,0.6249651312828064,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.9584017395973206,0.637479841709137,0.4467291831970215,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.8479793667793274,0.4485000371932983,0.4281454384326935,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.6966031789779663,0.2426512837409973,1.112679123878479,285.0850830078125,284.95001220703125,299.888671875,292.76678466796875,297.9179382324219,297.2055053710937,285.1408996582031,1.0,0.6806294322013855,0.3555831611156463,0.3555831611156463,1.0,1.0,-3.59305739402771,0.9524763226509094,2.6405811309814453,0.1436207592487335,1.0,1.0,0.0,214.99050903320312,220.0,58750.25,0.0,3965.20166015625,1.0,278.9006652832031,283.1928405761719,295.7935485839844,299.6519470214844,293.1499938964844,293.1499938964844,278.8500061035156,43695.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381251335144044,1.0,0.0,0.0,3.234981775283813,3.235003471374512,6.982918989706377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.1376953125,0.0,1169.6304931640625,1895.4371337890625,0.0,3755.383056640625,0.8528805375099182,1.0,0.0,3.0,1.0,0.0
17854560,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8279726505279541,0.4172978401184082,0.3790191411972046,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9671183228492736,0.6578928232192993,0.6246195435523987,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.95695298910141,0.6383647918701172,0.4473980367183685,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8465086221694946,0.4485875368118286,0.4282931089401245,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.6952011585235596,0.2426116168498993,1.11279296875,285.00164794921875,284.95001220703125,299.8919372558594,292.78594970703125,297.9171142578125,297.2039489746094,285.0968017578125,1.0,0.6814703941345215,0.3553506135940552,0.3553506135940552,1.0,1.0,-3.593536853790283,0.9518815279006958,2.641655206680298,0.1429865807294845,1.0,1.0,0.0,216.5338287353516,223.0,56377.08984375,0.0,3975.921630859375,1.0,278.85888671875,283.1252136230469,295.80303955078125,299.64093017578125,293.1499938964844,293.1499938964844,279.1499938964844,68801.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391732811927797,1.0,0.0,0.0,2.948150396347046,2.948174238204956,5.799527684757777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.2373046875,0.0,1081.76171875,1895.4371337890625,0.0,3764.925048828125,0.7674726843833923,1.0,0.0,3.0,1.0,0.0
17854620,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8256587982177734,0.4173552095890045,0.379081666469574,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9640371203422546,0.6576859354972839,0.6244223713874817,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9551013112068176,0.6407885551452637,0.4490813612937927,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8444486856460571,0.4492668211460113,0.428949236869812,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.6932231187820435,0.2428596317768097,1.1140931844711304,285.0104675292969,284.95001220703125,299.8978271484375,292.8236694335937,297.91925048828125,297.2060241699219,285.0091857910156,1.0,0.6833580732345581,0.354885458946228,0.354885458946228,1.0,1.0,-3.597750663757324,0.9517121911048888,2.64603853225708,0.1420382857322693,1.0,1.0,0.0,219.1907653808593,226.0,60219.671875,0.0,4003.183349609375,1.0,279.1412048339844,283.0933532714844,295.80816650390625,299.6459655761719,293.1499938964844,293.1499938964844,278.8500061035156,30645.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309865832328796,1.0,0.0,0.0,3.687317371368408,3.68734073638916,9.072235798157636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.4677734375,0.0,1534.614501953125,1895.4371337890625,0.0,3690.180908203125,0.909611165523529,1.0,0.0,3.0,1.0,0.0
17854680,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8256587982177734,0.4173552095890045,0.379081666469574,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9640371203422546,0.6576859354972839,0.6244223713874817,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9551013112068176,0.6407885551452637,0.4490813612937927,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8444486856460571,0.4492668211460113,0.428949236869812,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.6932231187820435,0.2428596317768097,1.1140931844711304,285.0104675292969,284.95001220703125,299.8978271484375,292.8236694335937,297.91925048828125,297.2060241699219,285.0091857910156,1.0,0.6833580732345581,0.354885458946228,0.354885458946228,1.0,1.0,-3.597750663757324,0.9517121911048888,2.64603853225708,0.1420382857322693,1.0,1.0,0.0,219.1907653808593,226.0,60219.671875,0.0,4003.183349609375,1.0,279.1412048339844,283.0933532714844,295.80816650390625,299.6459655761719,293.1499938964844,293.1499938964844,278.8500061035156,30645.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309865832328796,1.0,0.0,0.0,3.687317371368408,3.68734073638916,9.072235798157636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.4677734375,0.0,1534.614501953125,1895.4371337890625,0.0,3690.180908203125,0.909611165523529,1.0,0.0,3.0,1.0,0.0
17854740,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.8219574689865112,0.416386216878891,0.3784451782703399,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9592750072479248,0.6563419103622437,0.6234318614006042,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9514917731285096,0.6420140266418457,0.4501201808452606,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8411089777946472,0.4491265118122101,0.4290538430213928,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.6900531053543091,0.2426138222217559,1.1139640808105469,284.9878234863281,284.95001220703125,299.9027099609375,292.86041259765625,297.914306640625,297.19903564453125,285.07244873046875,1.0,0.6849737167358398,0.3544203341007232,0.3544203341007232,1.0,1.0,-3.597018003463745,0.9499927759170532,2.647025346755981,0.1407191455364227,1.0,1.0,0.0,222.6486968994141,229.0,56826.01171875,0.0,4022.532470703125,1.0,278.8585205078125,283.0995178222656,295.8788452148437,299.7458190917969,293.1499938964844,293.1499938964844,279.1499938964844,69007.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937987983226776,1.0,0.0,0.0,3.0053131580352783,3.0053374767303467,6.026606342857121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.0751953125,0.0,1130.5860595703125,1895.4371337890625,0.0,3754.134033203125,0.7727988958358765,1.0,0.0,3.0,1.0,0.0
17854800,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.8219574689865112,0.416386216878891,0.3784451782703399,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9592750072479248,0.6563419103622437,0.6234318614006042,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9514917731285096,0.6420140266418457,0.4501201808452606,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8411089777946472,0.4491265118122101,0.4290538430213928,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.6900531053543091,0.2426138222217559,1.1139640808105469,284.9878234863281,284.95001220703125,299.9027099609375,292.86041259765625,297.914306640625,297.19903564453125,285.07244873046875,1.0,0.6849737167358398,0.3544203341007232,0.3544203341007232,1.0,1.0,-3.597018003463745,0.9499927759170532,2.647025346755981,0.1407191455364227,1.0,1.0,0.0,222.6486968994141,229.0,56826.01171875,0.0,4022.532470703125,1.0,278.8585205078125,283.0995178222656,295.8788452148437,299.7458190917969,293.1499938964844,293.1499938964844,279.1499938964844,69007.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937987983226776,1.0,0.0,0.0,3.0053131580352783,3.0053374767303467,6.026606342857121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.0751953125,0.0,1130.5860595703125,1895.4371337890625,0.0,3754.134033203125,0.7727988958358765,1.0,0.0,3.0,1.0,0.0
17854860,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8196398615837097,0.4163930118083954,0.3784433007240295,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9560482501983644,0.6560359597206116,0.6231212615966797,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9495599269866944,0.6443033814430237,0.4516938328742981,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.839074969291687,0.4497316777706146,0.42962646484375,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6880787014961243,0.2428223639726638,1.1150540113449097,285.013671875,284.95001220703125,299.9064025878906,292.8958435058594,297.9156799316406,297.20086669921875,285.01129150390625,1.0,0.686779797077179,0.3539636731147766,0.3539636731147766,1.0,1.0,-3.600531816482544,0.9496273398399352,2.650904655456543,0.1397087424993515,1.0,1.0,0.0,225.33712768554688,232.0,60790.32421875,0.0,4048.23779296875,1.0,279.14208984375,283.0740661621094,295.8787536621094,299.72479248046875,293.1499938964844,293.1499938964844,278.8500061035156,30848.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296767711639404,1.0,0.0,0.0,3.699552536010742,3.699576139450073,9.132542118095444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.1923828125,0.0,1549.9359130859375,1895.4371337890625,0.0,3678.177734375,0.9125199317932128,1.0,0.0,3.0,1.0,0.0
17854920,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8196398615837097,0.4163930118083954,0.3784433007240295,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9560482501983644,0.6560359597206116,0.6231212615966797,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9495599269866944,0.6443033814430237,0.4516938328742981,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.839074969291687,0.4497316777706146,0.42962646484375,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6880787014961243,0.2428223639726638,1.1150540113449097,285.013671875,284.95001220703125,299.9064025878906,292.8958435058594,297.9156799316406,297.20086669921875,285.01129150390625,1.0,0.686779797077179,0.3539636731147766,0.3539636731147766,1.0,1.0,-3.600531816482544,0.9496273398399352,2.650904655456543,0.1397087424993515,1.0,1.0,0.0,225.33712768554688,232.0,60790.32421875,0.0,4048.23779296875,1.0,279.14208984375,283.0740661621094,295.8787536621094,299.72479248046875,293.1499938964844,293.1499938964844,278.8500061035156,30848.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296767711639404,1.0,0.0,0.0,3.699552536010742,3.699576139450073,9.132542118095444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.1923828125,0.0,1549.9359130859375,1895.4371337890625,0.0,3678.177734375,0.9125199317932128,1.0,0.0,3.0,1.0,0.0
17854980,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.8161738514900208,0.4154589176177978,0.3778536915779114,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.9514141082763672,0.6546981334686279,0.6221497654914856,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.946169912815094,0.6454760432243347,0.4527135789394378,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.8360275030136108,0.4495947957038879,0.4297403991222381,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.6851605772972107,0.2425929903984069,1.1149883270263672,284.9353332519531,284.95001220703125,299.9086303710937,292.9297180175781,297.9105224609375,297.1946105957031,284.98895263671875,1.0,0.6883646845817566,0.3535070419311523,0.3535070419311523,1.0,1.0,-3.599942445755005,0.9479793906211852,2.651962995529175,0.1383998095989227,0.7373878955841064,0.7373878955841064,0.0,228.7003936767578,235.0,57881.046875,0.0,4067.385986328125,1.0,278.8585205078125,283.0219421386719,295.9499206542969,299.8732604980469,293.1499938964844,293.1499938964844,279.1499938964844,69009.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367265105247498,1.0,0.0,0.0,3.160867691040039,3.160893201828003,6.666624017270806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.13037109375,0.0,1267.915771484375,1895.4371337890625,0.0,3742.637939453125,0.7830615043640137,1.0,0.0,3.0,1.0,0.0
17855040,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.8161738514900208,0.4154589176177978,0.3778536915779114,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.9514141082763672,0.6546981334686279,0.6221497654914856,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.946169912815094,0.6454760432243347,0.4527135789394378,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.8360275030136108,0.4495947957038879,0.4297403991222381,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.6851605772972107,0.2425929903984069,1.1149883270263672,284.9353332519531,284.95001220703125,299.9086303710937,292.9297180175781,297.9105224609375,297.1946105957031,284.98895263671875,1.0,0.6883646845817566,0.3535070419311523,0.3535070419311523,1.0,1.0,-3.599942445755005,0.9479793906211852,2.651962995529175,0.1383998095989227,0.7373878955841064,0.7373878955841064,0.0,228.7003936767578,235.0,57881.046875,0.0,4067.385986328125,1.0,278.8585205078125,283.0219421386719,295.9499206542969,299.8732604980469,293.1499938964844,293.1499938964844,279.1499938964844,69009.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367265105247498,1.0,0.0,0.0,3.160867691040039,3.160893201828003,6.666624017270806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.13037109375,0.0,1267.915771484375,1895.4371337890625,0.0,3742.637939453125,0.7830615043640137,1.0,0.0,3.0,1.0,0.0
17855100,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8150612711906433,0.4157390296459198,0.3778415322303772,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9498215317726136,0.6548091769218445,0.6219587326049805,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.9452548623085022,0.646915853023529,0.4534717500209808,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8350711464881897,0.4500754177570343,0.4299937784671783,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.6842190027236938,0.2427946180105209,1.1154234409332275,285.0468444824219,284.95001220703125,299.9091491699219,292.94598388671875,297.91265869140625,297.19793701171875,285.0436706542969,1.0,0.6892239451408386,0.3532786965370178,0.3532786965370178,1.0,1.0,-3.601428747177124,0.9477156400680542,2.6537129878997803,0.1377702206373214,1.0,1.0,0.0,229.99842834472656,235.0,61223.26953125,0.0,4079.279296875,1.0,279.0958251953125,283.11346435546875,295.910888671875,299.7131652832031,293.1499938964844,293.1499938964844,279.1499938964844,29588.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293877482414246,1.0,0.0,0.0,3.618521928787232,3.618544340133667,8.736866448089131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.404296875,0.0,1450.8668212890625,1895.4371337890625,0.0,3675.528076171875,0.8935057520866394,1.0,0.0,3.0,1.0,0.0
17855160,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8138079047203064,0.4154078662395477,0.3777855038642883,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9480589032173156,0.6542962193489075,0.6217355728149414,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9441444873809814,0.6476173400878906,0.4541692435741424,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8340073227882385,0.4501299858093261,0.4302399456501007,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.6832002997398376,0.2427741736173629,1.115949630737305,285.01788330078125,284.95001220703125,299.90924072265625,292.96173095703125,297.91082763671875,297.196044921875,285.0154724121094,1.0,0.6901090145111084,0.3530558943748474,0.3530558943748474,1.0,1.0,-3.602867841720581,0.9474445581436156,2.655423164367676,0.1373379528522491,1.0,1.0,0.0,231.4354553222656,238.0,60942.5859375,0.0,4091.8955078125,1.0,279.1415405273437,283.078369140625,295.9447937011719,299.8021545410156,293.1499938964844,293.1499938964844,278.8500061035156,30923.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285140633583068,1.0,0.0,0.0,3.704058885574341,3.704082727432251,9.15480427465809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.0302734375,0.0,1555.6038818359375,1895.4371337890625,0.0,3667.513427734375,0.913595736026764,1.0,0.0,3.0,1.0,0.0
17855220,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.810269296169281,0.4143762588500976,0.3771241009235382,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9433004260063172,0.652822732925415,0.620654821395874,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.940670907497406,0.6485856175422668,0.4550607204437256,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8310033082962036,0.4498912394046783,0.4302737712860107,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.6803264617919922,0.2425007373094558,1.1157430410385132,284.9460754394531,284.95001220703125,299.9079895019531,292.9915771484375,297.90435791015625,297.1892395019531,285.0055847167969,1.0,0.6916295289993286,0.3526102900505066,0.3526102900505066,1.0,1.0,-3.6016411781311035,0.9456329345703124,2.656008243560791,0.1359965056180954,0.8117607235908508,0.8117607235908508,0.0,234.8510284423828,241.0,57792.20703125,0.0,4109.69384765625,1.0,278.8583679199219,283.038330078125,296.0121765136719,299.9400329589844,293.1499938964844,293.1499938964844,279.1499938964844,69847.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358083605766296,1.0,0.0,0.0,3.136510372161865,3.13653564453125,6.564274599440978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.431640625,0.0,1251.03173828125,1895.4371337890625,0.0,3734.26318359375,0.7819126844406128,1.0,0.0,3.0,1.0,0.0
17855280,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.810269296169281,0.4143762588500976,0.3771241009235382,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9433004260063172,0.652822732925415,0.620654821395874,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.940670907497406,0.6485856175422668,0.4550607204437256,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8310033082962036,0.4498912394046783,0.4302737712860107,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.6803264617919922,0.2425007373094558,1.1157430410385132,284.9460754394531,284.95001220703125,299.9079895019531,292.9915771484375,297.90435791015625,297.1892395019531,285.0055847167969,1.0,0.6916295289993286,0.3526102900505066,0.3526102900505066,1.0,1.0,-3.6016411781311035,0.9456329345703124,2.656008243560791,0.1359965056180954,0.8117607235908508,0.8117607235908508,0.0,234.8510284423828,241.0,57792.20703125,0.0,4109.69384765625,1.0,278.8583679199219,283.038330078125,296.0121765136719,299.9400329589844,293.1499938964844,293.1499938964844,279.1499938964844,69847.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358083605766296,1.0,0.0,0.0,3.136510372161865,3.13653564453125,6.564274599440978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.431640625,0.0,1251.03173828125,1895.4371337890625,0.0,3734.26318359375,0.7819126844406128,1.0,0.0,3.0,1.0,0.0
17855340,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8079149723052979,0.4143064320087433,0.3770331144332886,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9399663805961608,0.6523647904396057,0.6201808452606201,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9386864900588988,0.6506206393241882,0.4564378261566162,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8290714025497437,0.4503811597824096,0.4307245910167694,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6784582138061523,0.242669939994812,1.116626858711243,285.0168762207031,284.95001220703125,299.9046630859375,293.0189819335937,297.9036865234375,297.1907958984375,285.0142822265625,1.0,0.6933137774467468,0.3521646559238434,0.3521646559238434,1.0,1.0,-3.604220151901245,0.9450074434280396,2.659212827682495,0.1348871737718582,1.0,1.0,0.0,237.56320190429688,244.0,61314.046875,0.0,4133.1943359375,1.0,279.1414489746094,283.0836181640625,296.0035095214844,299.87725830078125,293.1499938964844,293.1499938964844,278.8500061035156,31049.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277650713920592,1.0,0.0,0.0,3.712393522262573,3.7124173641204834,9.196049859383492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.8359375,0.0,1566.022216796875,1895.4371337890625,0.0,3660.638916015625,0.9155595898628236,1.0,0.0,3.0,1.0,0.0
17855400,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8079149723052979,0.4143064320087433,0.3770331144332886,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9399663805961608,0.6523647904396057,0.6201808452606201,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9386864900588988,0.6506206393241882,0.4564378261566162,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8290714025497437,0.4503811597824096,0.4307245910167694,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6784582138061523,0.242669939994812,1.116626858711243,285.0168762207031,284.95001220703125,299.9046630859375,293.0189819335937,297.9036865234375,297.1907958984375,285.0142822265625,1.0,0.6933137774467468,0.3521646559238434,0.3521646559238434,1.0,1.0,-3.604220151901245,0.9450074434280396,2.659212827682495,0.1348871737718582,1.0,1.0,0.0,237.56320190429688,244.0,61314.046875,0.0,4133.1943359375,1.0,279.1414489746094,283.0836181640625,296.0035095214844,299.87725830078125,293.1499938964844,293.1499938964844,278.8500061035156,31049.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277650713920592,1.0,0.0,0.0,3.712393522262573,3.7124173641204834,9.196049859383492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.8359375,0.0,1566.022216796875,1895.4371337890625,0.0,3660.638916015625,0.9155595898628236,1.0,0.0,3.0,1.0,0.0
