time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855460,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8044144511222839,0.4132842123508453,0.3763798177242279,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.9353331923484802,0.650871753692627,0.6190792918205261,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.935351550579071,0.6515044569969177,0.4572730958461761,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.8262342810630798,0.45012167096138,0.4307360053062439,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.6757623553276062,0.2424035668373108,1.1164299249649048,284.9258117675781,284.95001220703125,299.89910888671875,293.0436706542969,297.896484375,297.1844787597656,284.9687194824219,1.0,0.6947928071022034,0.3517425954341888,0.3517425954341888,1.0,1.0,-3.60289478302002,0.9432388544082642,2.659655809402466,0.1335773169994354,0.6784763336181641,0.6784763336181641,0.0,240.9260406494141,247.0,58741.32421875,0.0,4150.3994140625,1.0,278.85845947265625,283.0055236816406,296.0647888183594,300.0225524902344,293.1499938964844,293.1499938964844,279.1499938964844,65918.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349924325942992,1.0,0.0,0.0,3.245115041732788,3.245140552520752,7.026733896964288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.140625,0.0,1326.6678466796875,1895.4371337890625,0.0,3726.815185546875,0.7980836033821106,1.0,0.0,3.0,1.0,0.0
17855520,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8044144511222839,0.4132842123508453,0.3763798177242279,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.9353331923484802,0.650871753692627,0.6190792918205261,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.935351550579071,0.6515044569969177,0.4572730958461761,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.8262342810630798,0.45012167096138,0.4307360053062439,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.6757623553276062,0.2424035668373108,1.1164299249649048,284.9258117675781,284.95001220703125,299.89910888671875,293.0436706542969,297.896484375,297.1844787597656,284.9687194824219,1.0,0.6947928071022034,0.3517425954341888,0.3517425954341888,1.0,1.0,-3.60289478302002,0.9432388544082642,2.659655809402466,0.1335773169994354,0.6784763336181641,0.6784763336181641,0.0,240.9260406494141,247.0,58741.32421875,0.0,4150.3994140625,1.0,278.85845947265625,283.0055236816406,296.0647888183594,300.0225524902344,293.1499938964844,293.1499938964844,279.1499938964844,65918.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349924325942992,1.0,0.0,0.0,3.245115041732788,3.245140552520752,7.026733896964288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.140625,0.0,1326.6678466796875,1895.4371337890625,0.0,3726.815185546875,0.7980836033821106,1.0,0.0,3.0,1.0,0.0
17855580,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8020258545875549,0.4131695032119751,0.3762449026107788,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9319955110549928,0.6503363251686096,0.6185294389724731,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9333449602127076,0.6533994078636169,0.4585487842559814,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8243309259414673,0.4505504965782165,0.4311280846595764,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6739507913589478,0.2425573468208313,1.117246389389038,285.0202331542969,284.95001220703125,299.8910522460937,293.0653381347656,297.89453125,297.1858825683594,285.0175476074219,1.0,0.6964247226715088,0.3513205349445343,0.3513205349445343,1.0,1.0,-3.605056047439575,0.9425573945045472,2.662498712539673,0.1324814707040786,1.0,1.0,0.0,243.65432739257807,250.0,61185.16015625,0.0,4172.92822265625,1.0,279.141357421875,283.0823059082031,296.0493469238281,299.9268493652344,293.1499938964844,293.1499938964844,278.8500061035156,31043.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269191026687622,1.0,0.0,0.0,3.7150118350982666,3.7150356769561768,9.209025506606848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.453125,0.0,1568.9647216796875,1895.4371337890625,0.0,3652.869384765625,0.91609925031662,1.0,0.0,3.0,1.0,0.0
17855640,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8020258545875549,0.4131695032119751,0.3762449026107788,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9319955110549928,0.6503363251686096,0.6185294389724731,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9333449602127076,0.6533994078636169,0.4585487842559814,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8243309259414673,0.4505504965782165,0.4311280846595764,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6739507913589478,0.2425573468208313,1.117246389389038,285.0202331542969,284.95001220703125,299.8910522460937,293.0653381347656,297.89453125,297.1858825683594,285.0175476074219,1.0,0.6964247226715088,0.3513205349445343,0.3513205349445343,1.0,1.0,-3.605056047439575,0.9425573945045472,2.662498712539673,0.1324814707040786,1.0,1.0,0.0,243.65432739257807,250.0,61185.16015625,0.0,4172.92822265625,1.0,279.141357421875,283.0823059082031,296.0493469238281,299.9268493652344,293.1499938964844,293.1499938964844,278.8500061035156,31043.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269191026687622,1.0,0.0,0.0,3.7150118350982666,3.7150356769561768,9.209025506606848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.453125,0.0,1568.9647216796875,1895.4371337890625,0.0,3652.869384765625,0.91609925031662,1.0,0.0,3.0,1.0,0.0
17855700,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8001735210418701,0.4124518036842346,0.3758525252342224,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9295631647109984,0.6493692398071289,0.6179043054580688,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9315320253372192,0.6535475254058838,0.4588694870471954,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8228428363800049,0.4502644538879394,0.4310853779315948,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6725682020187378,0.242350235581398,1.117109775543213,285.0089416503906,284.95001220703125,299.88604736328125,293.074951171875,297.8890991210937,297.1810302734375,285.07147216796875,1.0,0.6971482038497925,0.351109504699707,0.351109504699707,1.0,1.0,-3.6040093898773193,0.9415528178215028,2.662456750869751,0.1318472623825073,1.0,1.0,0.0,245.43389892578125,250.0,58852.84765625,0.0,4181.10791015625,1.0,278.8987121582031,283.1153259277344,296.1078186035156,300.0609436035156,293.1499938964844,293.1499938964844,278.8500061035156,55075.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93322092294693,1.0,0.0,0.0,3.234291076660156,3.234314680099488,6.979937552387128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.2890625,0.0,1244.456787109375,1895.4371337890625,0.0,3710.628662109375,0.8357124924659729,1.0,0.0,3.0,1.0,0.0
17855760,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.7985547184944153,0.4120785295963287,0.3755443692207336,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.9273985624313354,0.64874267578125,0.6173498034477234,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.9300050139427184,0.6540928483009338,0.4592686295509338,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8215333819389343,0.4502109289169311,0.431077241897583,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.6713389158248901,0.2422663867473602,1.116981029510498,284.92578125,284.95001220703125,299.8803405761719,293.0837097167969,297.8858337402344,297.1793212890625,284.96875,1.0,0.697852373123169,0.3509159386157989,0.3509159386157989,1.0,1.0,-3.603284358978272,0.9407058954238892,2.662578582763672,0.1311676055192947,0.6783324480056763,0.6783324480056763,0.0,247.040756225586,253.0,58783.8984375,0.0,4189.08349609375,1.0,278.8583068847656,283.0070495605469,296.1058959960937,300.0716857910156,293.1499938964844,293.1499938964844,279.1499938964844,66375.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344393014907836,1.0,0.0,0.0,3.245978355407715,3.246004104614258,7.030473057056952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.80859375,0.0,1330.5301513671875,1895.4371337890625,0.0,3721.76416015625,0.7979490160942078,1.0,0.0,3.0,1.0,0.0
17855820,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7962245345115662,0.411927580833435,0.375377893447876,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9241273999214172,0.6481357216835022,0.6167342066764832,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9280005693435668,0.6558225154876709,0.460434228181839,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8196607232093811,0.4505816698074341,0.4314150512218475,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.6695990562438965,0.2424071133136749,1.1177384853363037,285.02032470703125,284.95001220703125,299.8667297363281,293.09844970703125,297.88238525390625,297.1805725097656,285.0177001953125,1.0,0.6994286775588989,0.3505288064479828,0.3505288064479828,1.0,1.0,-3.6050596237182617,0.9400157928466796,2.665043830871582,0.1301205903291702,1.0,1.0,0.0,249.7666473388672,256.0,61244.203125,0.0,4210.595703125,1.0,279.1418151855469,283.0840759277344,296.0832824707031,299.9672241210937,293.1499938964844,293.1499938964844,278.8500061035156,31085.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265335202217102,1.0,0.0,0.0,3.7170910835266113,3.7171149253845215,9.219337471222387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.5654296875,0.0,1571.6561279296875,1895.4371337890625,0.0,3649.326904296875,0.9165825843811036,1.0,0.0,3.0,1.0,0.0
17855880,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7962245345115662,0.411927580833435,0.375377893447876,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9241273999214172,0.6481357216835022,0.6167342066764832,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9280005693435668,0.6558225154876709,0.460434228181839,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8196607232093811,0.4505816698074341,0.4314150512218475,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.6695990562438965,0.2424071133136749,1.1177384853363037,285.02032470703125,284.95001220703125,299.8667297363281,293.09844970703125,297.88238525390625,297.1805725097656,285.0177001953125,1.0,0.6994286775588989,0.3505288064479828,0.3505288064479828,1.0,1.0,-3.6050596237182617,0.9400157928466796,2.665043830871582,0.1301205903291702,1.0,1.0,0.0,249.7666473388672,256.0,61244.203125,0.0,4210.595703125,1.0,279.1418151855469,283.0840759277344,296.0832824707031,299.9672241210937,293.1499938964844,293.1499938964844,278.8500061035156,31085.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265335202217102,1.0,0.0,0.0,3.7170910835266113,3.7171149253845215,9.219337471222387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.5654296875,0.0,1571.6561279296875,1895.4371337890625,0.0,3649.326904296875,0.9165825843811036,1.0,0.0,3.0,1.0,0.0
17855940,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.792823076248169,0.4107871353626251,0.3746352195739746,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.9196462631225586,0.6464591026306152,0.6154787540435791,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9246700406074524,0.6563101410865784,0.4610167145729065,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8168871402740479,0.4501729607582092,0.4313017129898071,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.6670776009559631,0.242097720503807,1.117400050163269,284.92242431640625,284.95001220703125,299.8500061035156,293.1093444824219,297.8720397949219,297.1738586425781,284.96417236328125,1.0,0.7007970213890076,0.3501416742801666,0.3501416742801666,1.0,1.0,-3.6028177738189697,0.9380797743797302,2.6647379398345947,0.1288000494241714,0.656291127204895,0.656291127204895,0.0,253.1622009277344,259.0,58856.36328125,0.0,4225.53466796875,1.0,278.8583679199219,283.0043640136719,296.1325988769531,300.1057434082031,293.1499938964844,293.1499938964844,279.1499938964844,66791.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342602491378784,1.0,0.0,0.0,3.2517895698547363,3.25181531906128,7.055668334032816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.12353515625,0.0,1338.8770751953125,1895.4371337890625,0.0,3720.1279296875,0.7976426482200623,1.0,0.0,3.0,1.0,0.0
17856000,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.792823076248169,0.4107871353626251,0.3746352195739746,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.9196462631225586,0.6464591026306152,0.6154787540435791,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9246700406074524,0.6563101410865784,0.4610167145729065,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8168871402740479,0.4501729607582092,0.4313017129898071,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.6670776009559631,0.242097720503807,1.117400050163269,284.92242431640625,284.95001220703125,299.8500061035156,293.1093444824219,297.8720397949219,297.1738586425781,284.96417236328125,1.0,0.7007970213890076,0.3501416742801666,0.3501416742801666,1.0,1.0,-3.6028177738189697,0.9380797743797302,2.6647379398345947,0.1288000494241714,0.656291127204895,0.656291127204895,0.0,253.1622009277344,259.0,58856.36328125,0.0,4225.53466796875,1.0,278.8583679199219,283.0043640136719,296.1325988769531,300.1057434082031,293.1499938964844,293.1499938964844,279.1499938964844,66791.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342602491378784,1.0,0.0,0.0,3.2517895698547363,3.25181531906128,7.055668334032816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.12353515625,0.0,1338.8770751953125,1895.4371337890625,0.0,3720.1279296875,0.7976426482200623,1.0,0.0,3.0,1.0,0.0
17856060,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7905623316764832,0.4106088280677795,0.3744421601295471,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9165036678314208,0.6457927227020264,0.6148048639297485,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9226770997047424,0.6578652262687683,0.4620588719844818,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8150355219841003,0.4504932165145874,0.4315901100635528,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.6654181480407715,0.2422327101230621,1.1181237697601318,285.0203857421875,284.95001220703125,299.8315124511719,293.1181640625,297.8672790527344,297.1750183105469,285.01806640625,1.0,0.7023196220397949,0.3497749269008636,0.3497749269008636,1.0,1.0,-3.6042423248291016,0.9373441934585572,2.666898250579834,0.1277610808610916,1.0,1.0,0.0,255.87828063964844,262.0,61246.36328125,0.0,4246.06494140625,1.0,279.1413879394531,283.08660888671875,296.1032409667969,299.9895324707031,293.1499938964844,293.1499938964844,278.8500061035156,31057.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263395071029664,1.0,0.0,0.0,3.7138686180114746,3.7138924598693848,9.203358786180616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.416015625,0.0,1567.763427734375,1895.4371337890625,0.0,3647.543701171875,0.9161232113838196,1.0,0.0,3.0,1.0,0.0
17856120,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7905623316764832,0.4106088280677795,0.3744421601295471,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9165036678314208,0.6457927227020264,0.6148048639297485,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9226770997047424,0.6578652262687683,0.4620588719844818,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8150355219841003,0.4504932165145874,0.4315901100635528,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.6654181480407715,0.2422327101230621,1.1181237697601318,285.0203857421875,284.95001220703125,299.8315124511719,293.1181640625,297.8672790527344,297.1750183105469,285.01806640625,1.0,0.7023196220397949,0.3497749269008636,0.3497749269008636,1.0,1.0,-3.6042423248291016,0.9373441934585572,2.666898250579834,0.1277610808610916,1.0,1.0,0.0,255.87828063964844,262.0,61246.36328125,0.0,4246.06494140625,1.0,279.1413879394531,283.08660888671875,296.1032409667969,299.9895324707031,293.1499938964844,293.1499938964844,278.8500061035156,31057.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263395071029664,1.0,0.0,0.0,3.7138686180114746,3.7138924598693848,9.203358786180616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.416015625,0.0,1567.763427734375,1895.4371337890625,0.0,3647.543701171875,0.9161232113838196,1.0,0.0,3.0,1.0,0.0
17856180,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7872424125671387,0.4094253480434418,0.3736616373062134,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9122266173362732,0.6440438628196716,0.6134815812110901,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9193870425224304,0.6581535339355469,0.4625045657157898,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8122656345367432,0.4500204026699066,0.4314175844192505,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.6629945635795593,0.2419105917215347,1.1177324056625366,284.9228210449219,284.95001220703125,299.8127136230469,293.1268310546875,297.8564758300781,297.1683349609375,284.9639587402344,1.0,0.703631579875946,0.349408209323883,0.349408209323883,1.0,1.0,-3.6015737056732178,0.9353430867195128,2.6662306785583496,0.1264569908380508,0.6580815315246582,0.6580815315246582,0.0,259.2759094238281,265.0,58928.03125,0.0,4259.849609375,1.0,278.8583984375,283.0066223144531,296.14910888671875,300.1231689453125,293.1499938964844,293.1499938964844,279.1499938964844,65911.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338353276252748,1.0,0.0,0.0,3.2571005821228027,3.2571263313293457,7.078734824972344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.59228515625,0.0,1338.115966796875,1895.4371337890625,0.0,3716.245361328125,0.7995317578315735,1.0,0.0,3.0,1.0,0.0
17856240,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7872424125671387,0.4094253480434418,0.3736616373062134,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9122266173362732,0.6440438628196716,0.6134815812110901,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9193870425224304,0.6581535339355469,0.4625045657157898,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8122656345367432,0.4500204026699066,0.4314175844192505,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.6629945635795593,0.2419105917215347,1.1177324056625366,284.9228210449219,284.95001220703125,299.8127136230469,293.1268310546875,297.8564758300781,297.1683349609375,284.9639587402344,1.0,0.703631579875946,0.349408209323883,0.349408209323883,1.0,1.0,-3.6015737056732178,0.9353430867195128,2.6662306785583496,0.1264569908380508,0.6580815315246582,0.6580815315246582,0.0,259.2759094238281,265.0,58928.03125,0.0,4259.849609375,1.0,278.8583984375,283.0066223144531,296.14910888671875,300.1231689453125,293.1499938964844,293.1499938964844,279.1499938964844,65911.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338353276252748,1.0,0.0,0.0,3.2571005821228027,3.2571263313293457,7.078734824972344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.59228515625,0.0,1338.115966796875,1895.4371337890625,0.0,3716.245361328125,0.7995317578315735,1.0,0.0,3.0,1.0,0.0
17856300,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.786135733127594,0.4095830917358398,0.3735338449478149,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.9107286930084229,0.6439446210861206,0.613089919090271,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.918403387069702,0.6591795682907104,0.4629614055156708,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8113287687301636,0.4503349363803863,0.4315101206302643,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.6621790528297424,0.2420651465654373,1.117951273918152,285.0510559082031,284.95001220703125,299.8031921386719,293.1311340332031,297.85546875,297.1708374023437,285.0480651855469,1.0,0.7043390870094299,0.3492248654365539,0.3492248654365539,1.0,1.0,-3.601862907409668,0.9348499178886414,2.667013168334961,0.1258057206869125,1.0,1.0,0.0,260.60211181640625,265.0,60974.0703125,0.0,4268.7978515625,1.0,279.0960693359375,283.11151123046875,296.0972900390625,299.9292907714844,293.1499938964844,293.1499938964844,279.1499938964844,29904.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266384840011596,1.0,0.0,0.0,3.627480983734131,3.6275036334991455,8.780182838563633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.4501953125,0.0,1462.9364013671875,1895.4371337890625,0.0,3650.291259765625,0.8962547779083252,1.0,0.0,3.0,1.0,0.0
17856360,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7849940657615662,0.4091720283031463,0.3734084367752075,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9092086553573608,0.6432698369026184,0.6127151250839233,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9173563718795776,0.6594874858856201,0.4633975327014923,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8103642463684082,0.4502504467964172,0.4316281080245971,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6613702774047852,0.2420169562101364,1.118352293968201,285.01953125,284.95001220703125,299.79364013671875,293.1354064941406,297.851318359375,297.1690979003906,285.0169372558594,1.0,0.705086350440979,0.3490489423274994,0.3490489423274994,1.0,1.0,-3.602416753768921,0.9344518780708312,2.6679649353027344,0.1253864616155624,1.0,1.0,0.0,262.01422119140625,268.0,61251.3984375,0.0,4278.9658203125,1.0,279.1418762207031,283.0879821777344,296.1195983886719,300.0061340332031,293.1499938964844,293.1499938964844,278.8500061035156,31082.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258202314376832,1.0,0.0,0.0,3.713968276977539,3.71399188041687,9.203852755490516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.21484375,0.0,1568.0711669921875,1895.4371337890625,0.0,3642.770751953125,0.9159457087516784,1.0,0.0,3.0,1.0,0.0
17856420,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.7817173004150391,0.4079176783561706,0.3725628554821014,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.905183970928192,0.6414210200309753,0.6112957000732422,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9140942096710204,0.6595557928085327,0.4636891484260559,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.8075282573699951,0.4496879577636719,0.4313713908195495,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.6590102910995483,0.2416656464338302,1.1178377866744995,284.944091796875,284.95001220703125,299.7742919921875,293.143798828125,297.8403625488281,297.1623840332031,285.0033264160156,1.0,0.7063254117965698,0.3486970663070678,0.3486970663070678,1.0,1.0,-3.5991199016571045,0.9323059916496276,2.666813850402832,0.1240740269422531,0.7979312539100647,0.7979312539100647,0.0,265.4319763183594,271.0,58054.45703125,0.0,4291.15673828125,1.0,278.8582763671875,283.04498291015625,296.1651611328125,300.1177062988281,293.1499938964844,293.1499938964844,279.1499938964844,70172.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332696199417114,1.0,0.0,0.0,3.1443026065826416,3.144328117370605,6.596931143576512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.8330078125,0.0,1260.234130859375,1895.4371337890625,0.0,3711.07373046875,0.7829304933547974,1.0,0.0,3.0,1.0,0.0
17856480,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.7817173004150391,0.4079176783561706,0.3725628554821014,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.905183970928192,0.6414210200309753,0.6112957000732422,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9140942096710204,0.6595557928085327,0.4636891484260559,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.8075282573699951,0.4496879577636719,0.4313713908195495,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.6590102910995483,0.2416656464338302,1.1178377866744995,284.944091796875,284.95001220703125,299.7742919921875,293.143798828125,297.8403625488281,297.1623840332031,285.0033264160156,1.0,0.7063254117965698,0.3486970663070678,0.3486970663070678,1.0,1.0,-3.5991199016571045,0.9323059916496276,2.666813850402832,0.1240740269422531,0.7979312539100647,0.7979312539100647,0.0,265.4319763183594,271.0,58054.45703125,0.0,4291.15673828125,1.0,278.8582763671875,283.04498291015625,296.1651611328125,300.1177062988281,293.1499938964844,293.1499938964844,279.1499938964844,70172.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332696199417114,1.0,0.0,0.0,3.1443026065826416,3.144328117370605,6.596931143576512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.8330078125,0.0,1260.234130859375,1895.4371337890625,0.0,3711.07373046875,0.7829304933547974,1.0,0.0,3.0,1.0,0.0
17856540,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.779554545879364,0.4076337814331054,0.372285395860672,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9024416208267212,0.6405919790267944,0.6104803085327148,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.912137806415558,0.6607332229614258,0.4644749760627746,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8056150674819946,0.4498637616634369,0.4315321445465088,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6574739217758179,0.2417666465044021,1.1184310913085938,285.0161437988281,284.95001220703125,299.7547302246094,293.15203857421875,297.8351745605469,297.1632995605469,285.01397705078125,1.0,0.7077259421348572,0.3483452200889587,0.3483452200889587,1.0,1.0,-3.599653720855713,0.931344985961914,2.668308734893799,0.1229901686310768,1.0,1.0,0.0,268.1438903808594,274.0,61245.2578125,0.0,4309.27490234375,1.0,279.1413879394531,283.0873413085937,296.1366577148437,300.0234680175781,293.1499938964844,293.1499938964844,278.8500061035156,31078.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252479076385498,1.0,0.0,0.0,3.712713479995728,3.7127370834350586,9.197634653901332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.8583984375,0.0,1566.6070556640625,1895.4371337890625,0.0,3637.508056640625,0.9159316420555116,1.0,0.0,3.0,1.0,0.0
17856600,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.779554545879364,0.4076337814331054,0.372285395860672,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9024416208267212,0.6405919790267944,0.6104803085327148,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.912137806415558,0.6607332229614258,0.4644749760627746,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8056150674819946,0.4498637616634369,0.4315321445465088,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6574739217758179,0.2417666465044021,1.1184310913085938,285.0161437988281,284.95001220703125,299.7547302246094,293.15203857421875,297.8351745605469,297.1632995605469,285.01397705078125,1.0,0.7077259421348572,0.3483452200889587,0.3483452200889587,1.0,1.0,-3.599653720855713,0.931344985961914,2.668308734893799,0.1229901686310768,1.0,1.0,0.0,268.1438903808594,274.0,61245.2578125,0.0,4309.27490234375,1.0,279.1413879394531,283.0873413085937,296.1366577148437,300.0234680175781,293.1499938964844,293.1499938964844,278.8500061035156,31078.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252479076385498,1.0,0.0,0.0,3.712713479995728,3.7127370834350586,9.197634653901332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.8583984375,0.0,1566.6070556640625,1895.4371337890625,0.0,3637.508056640625,0.9159316420555116,1.0,0.0,3.0,1.0,0.0
17856660,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.7763903737068176,0.4063560664653778,0.3714128136634826,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8987206816673279,0.6386985778808594,0.6090111136436462,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.9090213775634766,0.6606479287147522,0.4646560549736023,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.802772581577301,0.44925057888031,0.4312220811843872,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.6552261710166931,0.2414115816354751,1.1178802251815796,284.94879150390625,284.95001220703125,299.73492431640625,293.1600952148437,297.82452392578125,297.15704345703125,285.0134582519531,1.0,0.7089106440544128,0.3480178415775299,0.3480178415775299,1.0,1.0,-3.5960230827331543,0.9291742444038392,2.66684889793396,0.1217178106307983,0.8279023170471191,0.8279023170471191,0.0,271.5384521484375,277.0,57768.0390625,0.0,4320.38671875,1.0,278.8583374023437,283.05712890625,296.18096923828125,300.1263427734375,293.1499938964844,293.1499938964844,279.1499938964844,70993.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325532913208008,1.0,0.0,0.0,3.1105144023895264,3.1105399131774902,6.455914558500808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.16357421875,0.0,1234.8387451171875,1895.4371337890625,0.0,3704.5224609375,0.7783622741699219,1.0,0.0,3.0,1.0,0.0
17856720,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.7763903737068176,0.4063560664653778,0.3714128136634826,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8987206816673279,0.6386985778808594,0.6090111136436462,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.9090213775634766,0.6606479287147522,0.4646560549736023,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.802772581577301,0.44925057888031,0.4312220811843872,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.6552261710166931,0.2414115816354751,1.1178802251815796,284.94879150390625,284.95001220703125,299.73492431640625,293.1600952148437,297.82452392578125,297.15704345703125,285.0134582519531,1.0,0.7089106440544128,0.3480178415775299,0.3480178415775299,1.0,1.0,-3.5960230827331543,0.9291742444038392,2.66684889793396,0.1217178106307983,0.8279023170471191,0.8279023170471191,0.0,271.5384521484375,277.0,57768.0390625,0.0,4320.38671875,1.0,278.8583374023437,283.05712890625,296.18096923828125,300.1263427734375,293.1499938964844,293.1499938964844,279.1499938964844,70993.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325532913208008,1.0,0.0,0.0,3.1105144023895264,3.1105399131774902,6.455914558500808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.16357421875,0.0,1234.8387451171875,1895.4371337890625,0.0,3704.5224609375,0.7783622741699219,1.0,0.0,3.0,1.0,0.0
17856780,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7742946743965149,0.4060326218605041,0.3711059391498565,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8960781097412109,0.637810230255127,0.6081467866897583,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9071412682533264,0.6616674065589905,0.4653358459472656,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8008795380592346,0.4493682086467743,0.4313328862190246,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6537651419639587,0.2415074706077575,1.118463158607483,285.0150146484375,284.95001220703125,299.7149353027344,293.1679077148437,297.81939697265625,297.1580505371094,285.01287841796875,1.0,0.7102664113044739,0.3476904928684234,0.3476904928684234,1.0,1.0,-3.596262693405152,0.9282012581825256,2.6680614948272705,0.1206834465265274,1.0,1.0,0.0,274.2418518066406,280.0,61221.1484375,0.0,4337.6484375,1.0,279.141357421875,283.0893249511719,296.15264892578125,300.03814697265625,293.1499938964844,293.1499938964844,278.8500061035156,31000.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245243072509766,1.0,0.0,0.0,3.709306001663208,3.709329843521118,9.180760116578312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.216796875,0.0,1562.14453125,1895.4371337890625,0.0,3630.851318359375,0.915191113948822,1.0,0.0,3.0,1.0,0.0
17856840,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7742946743965149,0.4060326218605041,0.3711059391498565,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8960781097412109,0.637810230255127,0.6081467866897583,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9071412682533264,0.6616674065589905,0.4653358459472656,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8008795380592346,0.4493682086467743,0.4313328862190246,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6537651419639587,0.2415074706077575,1.118463158607483,285.0150146484375,284.95001220703125,299.7149353027344,293.1679077148437,297.81939697265625,297.1580505371094,285.01287841796875,1.0,0.7102664113044739,0.3476904928684234,0.3476904928684234,1.0,1.0,-3.596262693405152,0.9282012581825256,2.6680614948272705,0.1206834465265274,1.0,1.0,0.0,274.2418518066406,280.0,61221.1484375,0.0,4337.6484375,1.0,279.141357421875,283.0893249511719,296.15264892578125,300.03814697265625,293.1499938964844,293.1499938964844,278.8500061035156,31000.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245243072509766,1.0,0.0,0.0,3.709306001663208,3.709329843521118,9.180760116578312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.216796875,0.0,1562.14453125,1895.4371337890625,0.0,3630.851318359375,0.915191113948822,1.0,0.0,3.0,1.0,0.0
17856900,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7726356387138367,0.4052155017852783,0.3705973029136657,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8941372036933899,0.6366776823997498,0.6073340177536011,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9055145382881165,0.6613538861274719,0.4653190076351166,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7993800640106201,0.4489221274852752,0.431120902299881,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.6526113748550415,0.2412670999765396,1.118136286735535,285.0352478027344,284.95001220703125,299.7048645019531,293.1717529296875,297.8132629394531,297.1539001464844,285.0986633300781,1.0,0.7108397483825684,0.3475267887115478,0.3475267887115478,1.0,1.0,-3.5940115451812744,0.9269814491271972,2.667030096054077,0.1200668439269065,1.0,1.0,0.0,276.0381164550781,280.0,58999.25390625,0.0,4342.615234375,1.0,278.8992004394531,283.1551208496094,296.2029113769531,300.1469116210937,293.1499938964844,293.1499938964844,278.8500061035156,50774.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306057095527648,1.0,0.0,0.0,3.2317259311676025,3.231748580932617,6.96886957030074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.7685546875,0.0,1213.5828857421875,1895.4371337890625,0.0,3686.691650390625,0.8437303900718689,1.0,0.0,3.0,1.0,0.0
17856960,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.7712239027023315,0.4047211706638336,0.3701999485492706,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8924441933631897,0.6358655691146851,0.6066251993179321,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9041856527328492,0.6614242196083069,0.4654057323932647,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7980900406837463,0.448698490858078,0.4309671223163605,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.6516133546829224,0.2411467283964157,1.1178803443908691,284.94696044921875,284.95001220703125,299.6947631835937,293.175537109375,297.8090209960937,297.1522521972656,285.0101318359375,1.0,0.7114039659500122,0.3473848700523376,0.3473848700523376,1.0,1.0,-3.592289447784424,0.9259949326515198,2.666294574737549,0.1194441393017768,0.8144674897193909,0.8144674897193909,0.0,277.63006591796875,283.0,57744.4375,0.0,4347.755859375,1.0,278.85845947265625,283.05718994140625,296.19647216796875,300.1416320800781,293.1499938964844,293.1499938964844,279.1499938964844,71253.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318032264709472,1.0,0.0,0.0,3.110301733016968,3.110327243804932,6.4550317802059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.93212890625,0.0,1236.3055419921875,1895.4371337890625,0.0,3697.65869140625,0.7767804265022278,1.0,0.0,3.0,1.0,0.0
17857020,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7691670656204224,0.4043424129486084,0.3698480129241943,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8898376226425171,0.634902834892273,0.6056962609291077,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9023800492286682,0.6622785925865173,0.4659720957279205,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7962073683738708,0.448744386434555,0.4310148060321808,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6502022743225098,0.2412280291318893,1.1184139251708984,285.0139465332031,284.95001220703125,299.6744384765625,293.1828918457031,297.8039245605469,297.1532592773437,285.0116882324219,1.0,0.7127103805541992,0.3471010029315948,0.3471010029315948,1.0,1.0,-3.592125654220581,0.9250376224517822,2.667088031768799,0.1185129508376121,1.0,1.0,0.0,280.3432922363281,286.0,61193.86328125,0.0,4363.97314453125,1.0,279.14129638671875,283.0909423828125,296.1679077148437,300.0518493652344,293.1499938964844,293.1499938964844,278.8500061035156,30962.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923822820186615,1.0,0.0,0.0,3.7060842514038086,3.70610785484314,9.164818948192988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.373046875,0.0,1558.195068359375,1895.4371337890625,0.0,3624.39501953125,0.9143795371055604,1.0,0.0,3.0,1.0,0.0
17857080,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7691670656204224,0.4043424129486084,0.3698480129241943,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8898376226425171,0.634902834892273,0.6056962609291077,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9023800492286682,0.6622785925865173,0.4659720957279205,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7962073683738708,0.448744386434555,0.4310148060321808,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6502022743225098,0.2412280291318893,1.1184139251708984,285.0139465332031,284.95001220703125,299.6744384765625,293.1828918457031,297.8039245605469,297.1532592773437,285.0116882324219,1.0,0.7127103805541992,0.3471010029315948,0.3471010029315948,1.0,1.0,-3.592125654220581,0.9250376224517822,2.667088031768799,0.1185129508376121,1.0,1.0,0.0,280.3432922363281,286.0,61193.86328125,0.0,4363.97314453125,1.0,279.14129638671875,283.0909423828125,296.1679077148437,300.0518493652344,293.1499938964844,293.1499938964844,278.8500061035156,30962.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923822820186615,1.0,0.0,0.0,3.7060842514038086,3.70610785484314,9.164818948192988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.373046875,0.0,1558.195068359375,1895.4371337890625,0.0,3624.39501953125,0.9143795371055604,1.0,0.0,3.0,1.0,0.0
17857140,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.766182005405426,0.4029949605464935,0.3689037263393402,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8862864375114441,0.6329061985015869,0.6041185855865479,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8995503187179565,0.6618930101394653,0.4659373462200165,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7934643626213074,0.4480159878730774,0.4305890798568725,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.6481348276138306,0.2408584356307983,1.1177805662155151,284.955078125,284.95001220703125,299.65399169921875,293.19000244140625,297.7939147949219,297.1479797363281,285.0201416015625,1.0,0.7137988805770874,0.3468171656131744,0.3468171656131744,1.0,1.0,-3.587780237197876,0.9227929711341858,2.664987087249756,0.1173130050301551,0.8688348531723022,0.8688348531723022,0.0,283.7281494140625,289.0,57774.1171875,0.0,4373.0087890625,1.0,278.8584899902344,283.0694885253906,296.210693359375,300.1487731933594,293.1499938964844,293.1499938964844,279.1499938964844,69614.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310652613639832,1.0,0.0,0.0,3.1054160594940186,3.105441093444824,6.434768238250399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.73388671875,0.0,1221.480712890625,1895.4371337890625,0.0,3690.90185546875,0.7794008255004883,1.0,0.0,3.0,1.0,0.0
17857200,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.766182005405426,0.4029949605464935,0.3689037263393402,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8862864375114441,0.6329061985015869,0.6041185855865479,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8995503187179565,0.6618930101394653,0.4659373462200165,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7934643626213074,0.4480159878730774,0.4305890798568725,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.6481348276138306,0.2408584356307983,1.1177805662155151,284.955078125,284.95001220703125,299.65399169921875,293.19000244140625,297.7939147949219,297.1479797363281,285.0201416015625,1.0,0.7137988805770874,0.3468171656131744,0.3468171656131744,1.0,1.0,-3.587780237197876,0.9227929711341858,2.664987087249756,0.1173130050301551,0.8688348531723022,0.8688348531723022,0.0,283.7281494140625,289.0,57774.1171875,0.0,4373.0087890625,1.0,278.8584899902344,283.0694885253906,296.210693359375,300.1487731933594,293.1499938964844,293.1499938964844,279.1499938964844,69614.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310652613639832,1.0,0.0,0.0,3.1054160594940186,3.105441093444824,6.434768238250399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.73388671875,0.0,1221.480712890625,1895.4371337890625,0.0,3690.90185546875,0.7794008255004883,1.0,0.0,3.0,1.0,0.0
17857260,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7641202211380005,0.402518630027771,0.3684760332107544,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8836740255355835,0.6318245530128479,0.6030919551849365,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8976991176605225,0.6625493764877319,0.466375857591629,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7915515899658203,0.4479550421237945,0.4305475056171417,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6467357277870178,0.240901231765747,1.1181811094284058,285.0069580078125,284.95001220703125,299.6334228515625,293.19683837890625,297.7886047363281,297.1487731933594,285.0043640136719,1.0,0.715040922164917,0.3465533256530761,0.3465533256530761,1.0,1.0,-3.586986541748047,0.9217050671577454,2.6652815341949463,0.1163904964923858,1.0,1.0,0.0,286.47705078125,292.0,61213.078125,0.0,4387.720703125,1.0,279.1413879394531,283.08795166015625,296.1825866699219,300.06793212890625,293.1499938964844,293.1499938964844,278.8500061035156,30996.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233360290527344,1.0,0.0,0.0,3.710585117340088,3.710608959197998,9.187092473439408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.578125,0.0,1563.5645751953125,1895.4371337890625,0.0,3619.912841796875,0.9149124026298524,1.0,0.0,3.0,1.0,0.0
