time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857320,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7641202211380005,0.402518630027771,0.3684760332107544,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8836740255355835,0.6318245530128479,0.6030919551849365,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8976991176605225,0.6625493764877319,0.466375857591629,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7915515899658203,0.4479550421237945,0.4305475056171417,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6467357277870178,0.240901231765747,1.1181811094284058,285.0069580078125,284.95001220703125,299.6334228515625,293.19683837890625,297.7886047363281,297.1487731933594,285.0043640136719,1.0,0.715040922164917,0.3465533256530761,0.3465533256530761,1.0,1.0,-3.586986541748047,0.9217050671577454,2.6652815341949463,0.1163904964923858,1.0,1.0,0.0,286.47705078125,292.0,61213.078125,0.0,4387.720703125,1.0,279.1413879394531,283.08795166015625,296.1825866699219,300.06793212890625,293.1499938964844,293.1499938964844,278.8500061035156,30996.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233360290527344,1.0,0.0,0.0,3.710585117340088,3.710608959197998,9.187092473439408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.578125,0.0,1563.5645751953125,1895.4371337890625,0.0,3619.912841796875,0.9149124026298524,1.0,0.0,3.0,1.0,0.0
17857380,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.761272668838501,0.4011748433113098,0.3675226867198944,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.8802618980407715,0.6298179030418396,0.6014894843101501,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8949357867240906,0.6620187759399414,0.4662427008152008,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.7889032959938049,0.4471979141235351,0.4300822913646698,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.6447875499725342,0.2405481040477752,1.1175649166107178,284.9619445800781,284.95001220703125,299.6127624511719,293.2033996582031,297.7792358398437,297.1443176269531,285.03741455078125,1.0,0.716083824634552,0.3462894856929779,0.3462894856929779,1.0,1.0,-3.5824544429779053,0.9194695353507996,2.662984848022461,0.1152315810322761,0.9120063185691832,0.9120063185691832,0.0,289.8135070800781,295.0,57217.45703125,0.0,4395.908203125,1.0,278.858642578125,283.0879211425781,296.223388671875,300.14898681640625,293.1499938964844,293.1499938964844,279.1499938964844,71906.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303726553916932,1.0,0.0,0.0,3.041281223297119,3.041306257247925,6.171724180603633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.89794921875,0.0,1179.3804931640625,1895.4371337890625,0.0,3684.556640625,0.7695099115371704,1.0,0.0,3.0,1.0,0.0
17857440,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.761272668838501,0.4011748433113098,0.3675226867198944,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.8802618980407715,0.6298179030418396,0.6014894843101501,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8949357867240906,0.6620187759399414,0.4662427008152008,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.7889032959938049,0.4471979141235351,0.4300822913646698,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.6447875499725342,0.2405481040477752,1.1175649166107178,284.9619445800781,284.95001220703125,299.6127624511719,293.2033996582031,297.7792358398437,297.1443176269531,285.03741455078125,1.0,0.716083824634552,0.3462894856929779,0.3462894856929779,1.0,1.0,-3.5824544429779053,0.9194695353507996,2.662984848022461,0.1152315810322761,0.9120063185691832,0.9120063185691832,0.0,289.8135070800781,295.0,57217.45703125,0.0,4395.908203125,1.0,278.858642578125,283.0879211425781,296.223388671875,300.14898681640625,293.1499938964844,293.1499938964844,279.1499938964844,71906.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303726553916932,1.0,0.0,0.0,3.041281223297119,3.041306257247925,6.171724180603633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.89794921875,0.0,1179.3804931640625,1895.4371337890625,0.0,3684.556640625,0.7695099115371704,1.0,0.0,3.0,1.0,0.0
17857500,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.7604069113731384,0.4012783765792846,0.367368996143341,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.879125714302063,0.6296205520629883,0.6010305881500244,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8941571116447449,0.6627174615859985,0.4664757549762726,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7880854606628418,0.4474055767059326,0.430086225271225,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.6442063450813293,0.2407155781984329,1.1178548336029053,285.0419921875,284.95001220703125,299.6024169921875,293.20654296875,297.7782287597656,297.1469116210937,285.0389404296875,1.0,0.7166939973831177,0.3461575806140899,0.3461575806140899,1.0,1.0,-3.582340955734253,0.9190184473991394,2.6633224487304688,0.1146928966045379,1.0,1.0,0.0,291.05426025390625,295.0,60865.7578125,0.0,4403.208984375,1.0,279.0959777832031,283.11798095703125,296.1726379394531,299.997802734375,293.1499938964844,293.1499938964844,279.1499938964844,29523.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923114776611328,1.0,0.0,0.0,3.614835739135742,3.614858388900757,8.719075594854075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.87890625,0.0,1446.40576171875,1895.4371337890625,0.0,3617.875244140625,0.8926182389259338,1.0,0.0,3.0,1.0,0.0
17857560,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7593454718589783,0.4007081091403961,0.3671131134033203,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8777900338172913,0.6287388801574707,0.6004746556282043,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8931529521942139,0.6625620126724243,0.4666058421134949,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.787094235420227,0.4471245408058166,0.4300342202186584,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.6435149908065796,0.2406247556209564,1.118123173713684,285.01025390625,284.95001220703125,299.592041015625,293.2096252441406,297.7744140625,297.145751953125,285.007568359375,1.0,0.7173140645027161,0.346033364534378,0.346033364534378,1.0,1.0,-3.5817885398864746,0.9184466600418092,2.663341760635376,0.1143456771969795,1.0,1.0,0.0,292.5107116699219,298.0,61134.37109375,0.0,4410.6201171875,1.0,279.1422119140625,283.0945129394531,296.19464111328125,300.0747375488281,293.1499938964844,293.1499938964844,278.8500061035156,30876.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224640727043152,1.0,0.0,0.0,3.701369285583496,3.701392889022827,9.141514283328434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.0595703125,0.0,1552.2022705078125,1895.4371337890625,0.0,3611.880859375,0.9129465818405152,1.0,0.0,3.0,1.0,0.0
17857620,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7565514445304871,0.3993107676506042,0.366111159324646,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.8744360208511353,0.6266692876815796,0.5988128185272217,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8903807997703552,0.6618832945823669,0.4663602411746979,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7844704389572144,0.4463033676147461,0.4295100271701813,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.6416288018226624,0.2402632236480713,1.1174947023391724,284.95611572265625,284.95001220703125,299.5712890625,293.2155456542969,297.7654724121094,297.1418762207031,285.0318298339844,1.0,0.7183259129524231,0.3457849621772766,0.3457849621772766,1.0,1.0,-3.5769054889678955,0.91615492105484,2.6607506275177,0.1132038384675979,0.8705962300300598,0.8705962300300598,0.0,295.8745422363281,301.0,57017.06640625,0.0,4417.9775390625,1.0,278.85870361328125,283.0850830078125,296.2362365722656,300.1612548828125,293.1499938964844,293.1499938964844,279.1499938964844,74076.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296591281890868,1.0,0.0,0.0,3.0229926109313965,3.023017883300781,6.097720302022935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.0908203125,0.0,1177.0242919921875,1895.4371337890625,0.0,3678.01611328125,0.7623690366744995,1.0,0.0,3.0,1.0,0.0
17857680,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7565514445304871,0.3993107676506042,0.366111159324646,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.8744360208511353,0.6266692876815796,0.5988128185272217,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8903807997703552,0.6618832945823669,0.4663602411746979,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7844704389572144,0.4463033676147461,0.4295100271701813,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.6416288018226624,0.2402632236480713,1.1174947023391724,284.95611572265625,284.95001220703125,299.5712890625,293.2155456542969,297.7654724121094,297.1418762207031,285.0318298339844,1.0,0.7183259129524231,0.3457849621772766,0.3457849621772766,1.0,1.0,-3.5769054889678955,0.91615492105484,2.6607506275177,0.1132038384675979,0.8705962300300598,0.8705962300300598,0.0,295.8745422363281,301.0,57017.06640625,0.0,4417.9775390625,1.0,278.85870361328125,283.0850830078125,296.2362365722656,300.1612548828125,293.1499938964844,293.1499938964844,279.1499938964844,74076.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296591281890868,1.0,0.0,0.0,3.0229926109313965,3.023017883300781,6.097720302022935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.0908203125,0.0,1177.0242919921875,1895.4371337890625,0.0,3678.01611328125,0.7623690366744995,1.0,0.0,3.0,1.0,0.0
17857740,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7546985149383545,0.3988353610038757,0.365687221288681,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8720455765724182,0.6255750060081482,0.5977755188941956,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8886387944221497,0.6623671054840088,0.4666717946529388,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7827119827270508,0.4462043046951294,0.4294314086437225,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6404234170913696,0.240348607301712,1.1180795431137085,285.0124206542969,284.95001220703125,299.55047607421875,293.2210998535156,297.76092529296875,297.1436767578125,285.0087890625,1.0,0.7195351719856262,0.3455365598201751,0.3455365598201751,1.0,1.0,-3.5761282444000244,0.9151251912117004,2.6610031127929688,0.1123334914445877,1.0,1.0,0.0,298.5622253417969,304.0,61077.0,0.0,4432.3017578125,1.0,279.140869140625,283.0987854003906,296.2068786621094,300.0834655761719,293.1499938964844,293.1499938964844,278.8500061035156,30771.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216694235801696,1.0,0.0,0.0,3.6937220096588135,3.693745374679565,9.103778779717686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.9736328125,0.0,1542.76611328125,1895.4371337890625,0.0,3604.55712890625,0.9111934304237366,1.0,0.0,3.0,1.0,0.0
17857800,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7546985149383545,0.3988353610038757,0.365687221288681,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8720455765724182,0.6255750060081482,0.5977755188941956,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8886387944221497,0.6623671054840088,0.4666717946529388,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7827119827270508,0.4462043046951294,0.4294314086437225,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6404234170913696,0.240348607301712,1.1180795431137085,285.0124206542969,284.95001220703125,299.55047607421875,293.2210998535156,297.76092529296875,297.1436767578125,285.0087890625,1.0,0.7195351719856262,0.3455365598201751,0.3455365598201751,1.0,1.0,-3.5761282444000244,0.9151251912117004,2.6610031127929688,0.1123334914445877,1.0,1.0,0.0,298.5622253417969,304.0,61077.0,0.0,4432.3017578125,1.0,279.140869140625,283.0987854003906,296.2068786621094,300.0834655761719,293.1499938964844,293.1499938964844,278.8500061035156,30771.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216694235801696,1.0,0.0,0.0,3.6937220096588135,3.693745374679565,9.103778779717686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.9736328125,0.0,1542.76611328125,1895.4371337890625,0.0,3604.55712890625,0.9111934304237366,1.0,0.0,3.0,1.0,0.0
17857860,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.7519804239273071,0.3973995745182037,0.364652544260025,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8687772750854492,0.6234616637229919,0.5960741639137268,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.88591068983078,0.6616044044494629,0.4663673937320709,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.7801377773284912,0.445334792137146,0.4288631081581116,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6385993361473083,0.2399743348360061,1.1174063682556152,284.9572448730469,284.95001220703125,299.5296936035156,293.226318359375,297.7523498535156,297.14019775390625,285.0326538085937,1.0,0.720517635345459,0.3453106582164764,0.3453106582164764,1.0,1.0,-3.5709807872772217,0.9128241539001464,2.658156633377075,0.1112366318702697,0.8760053515434265,0.8760053515434265,0.0,301.9333801269531,307.0,56976.90625,0.0,4438.9375,1.0,278.8587646484375,283.0895690917969,296.24713134765625,300.167236328125,293.1499938964844,293.1499938964844,279.1499938964844,73332.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288707375526428,1.0,0.0,0.0,3.020625829696656,3.02065110206604,6.088176291996206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.947265625,0.0,1170.3717041015625,1895.4371337890625,0.0,3670.78564453125,0.7625729441642761,1.0,0.0,3.0,1.0,0.0
17857920,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.7519804239273071,0.3973995745182037,0.364652544260025,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8687772750854492,0.6234616637229919,0.5960741639137268,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.88591068983078,0.6616044044494629,0.4663673937320709,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.7801377773284912,0.445334792137146,0.4288631081581116,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6385993361473083,0.2399743348360061,1.1174063682556152,284.9572448730469,284.95001220703125,299.5296936035156,293.226318359375,297.7523498535156,297.14019775390625,285.0326538085937,1.0,0.720517635345459,0.3453106582164764,0.3453106582164764,1.0,1.0,-3.5709807872772217,0.9128241539001464,2.658156633377075,0.1112366318702697,0.8760053515434265,0.8760053515434265,0.0,301.9333801269531,307.0,56976.90625,0.0,4438.9375,1.0,278.8587646484375,283.0895690917969,296.24713134765625,300.167236328125,293.1499938964844,293.1499938964844,279.1499938964844,73332.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288707375526428,1.0,0.0,0.0,3.020625829696656,3.02065110206604,6.088176291996206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.947265625,0.0,1170.3717041015625,1895.4371337890625,0.0,3670.78564453125,0.7625729441642761,1.0,0.0,3.0,1.0,0.0
17857980,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.750143826007843,0.396856278181076,0.3641747236251831,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8664132952690125,0.6222904324531555,0.594973087310791,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8841606974601746,0.6619800925254822,0.4666084945201874,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7783797383308411,0.445164680480957,0.4287243783473968,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6374090909957886,0.2400313168764114,1.117889404296875,285.0083923339844,284.95001220703125,299.5089111328125,293.23114013671875,297.747802734375,297.14190673828125,285.0047607421875,1.0,0.7216851711273193,0.3450847864151001,0.3450847864151001,1.0,1.0,-3.5697827339172363,0.9117382764816284,2.6580443382263184,0.110403724014759,1.0,1.0,0.0,304.6476135253906,310.0,61017.39453125,0.0,4452.25146484375,1.0,279.1408996582031,283.0982971191406,296.2173767089844,300.0907592773437,293.1499938964844,293.1499938964844,278.8500061035156,30718.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210097789764404,1.0,0.0,0.0,3.69062852859497,3.6906521320343018,9.088537353818538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.9970703125,0.0,1538.883056640625,1895.4371337890625,0.0,3598.474365234375,0.9104511737823486,1.0,0.0,3.0,1.0,0.0
17858040,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.750143826007843,0.396856278181076,0.3641747236251831,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8664132952690125,0.6222904324531555,0.594973087310791,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8841606974601746,0.6619800925254822,0.4666084945201874,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7783797383308411,0.445164680480957,0.4287243783473968,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6374090909957886,0.2400313168764114,1.117889404296875,285.0083923339844,284.95001220703125,299.5089111328125,293.23114013671875,297.747802734375,297.14190673828125,285.0047607421875,1.0,0.7216851711273193,0.3450847864151001,0.3450847864151001,1.0,1.0,-3.5697827339172363,0.9117382764816284,2.6580443382263184,0.110403724014759,1.0,1.0,0.0,304.6476135253906,310.0,61017.39453125,0.0,4452.25146484375,1.0,279.1408996582031,283.0982971191406,296.2173767089844,300.0907592773437,293.1499938964844,293.1499938964844,278.8500061035156,30718.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210097789764404,1.0,0.0,0.0,3.69062852859497,3.6906521320343018,9.088537353818538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.9970703125,0.0,1538.883056640625,1895.4371337890625,0.0,3598.474365234375,0.9104511737823486,1.0,0.0,3.0,1.0,0.0
17858100,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.7486727833747864,0.3959816694259643,0.3635514974594116,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.864670991897583,0.6210741996765137,0.5940117835998535,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.8826578259468079,0.6613988876342773,0.4663485586643219,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.7769845128059387,0.4446070790290832,0.4283595085144043,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.6364284157752991,0.2397802323102951,1.1174050569534302,285.09503173828125,284.95001220703125,299.4985046386719,293.2334289550781,297.7430114746094,297.1394958496094,285.15594482421875,1.0,0.7221492528915405,0.3449718356132507,0.3449718356132507,1.0,1.0,-3.5665478706359863,0.9103851914405824,2.656162738800049,0.1098522096872329,1.0,1.0,0.0,306.4683837890625,310.0,58990.16796875,0.0,4454.57470703125,1.0,278.90057373046875,283.22979736328125,296.2616577148437,300.1612243652344,293.1499938964844,293.1499938964844,278.8500061035156,44349.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267546534538268,1.0,0.0,0.0,3.214418888092041,3.21444034576416,6.894427997394814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.0439453125,0.0,1155.4288330078125,1895.4371337890625,0.0,3651.358642578125,0.8508801460266113,1.0,0.0,3.0,1.0,0.0
17858160,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.7475255727767944,0.3954187631607055,0.363122284412384,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8632591366767883,0.6201702356338501,0.5932468175888062,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8815211653709412,0.6612110733985901,0.4662799537181854,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7758815884590149,0.444274365901947,0.4281225502490997,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.635655403137207,0.2396548390388488,1.1171671152114868,284.9836120605469,284.95001220703125,299.4881591796875,293.235595703125,297.7396240234375,297.1388854980469,285.0749206542969,1.0,0.7226351499557495,0.3448821306228637,0.3448821306228637,1.0,1.0,-3.564455270767212,0.9094557762145996,2.6549994945526123,0.1093604490160942,1.0,1.0,0.0,307.9961853027344,313.0,56336.8125,0.0,4458.21142578125,1.0,278.8588562011719,283.1299133300781,296.2551574707031,300.1476135253906,293.1499938964844,293.1499938964844,279.1499938964844,73468.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280042052268982,1.0,0.0,0.0,2.938833713531494,2.9388582706451416,5.762930754826812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.58984375,0.0,1102.270263671875,1895.4371337890625,0.0,3662.833984375,0.7560952305793762,1.0,0.0,3.0,1.0,0.0
17858220,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7458087205886841,0.3948883414268493,0.3626675903797149,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8610307574272156,0.6190113425254822,0.5921691656112671,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8799007534980774,0.6616241931915283,0.4665549993515014,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7742272019386292,0.4441041946411133,0.4279907941818237,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6345573663711548,0.2397299408912658,1.117737054824829,285.0080261230469,284.95001220703125,299.46746826171875,293.2396545410156,297.7354736328125,297.14093017578125,285.0046691894531,1.0,0.7238028645515442,0.3447026908397674,0.3447026908397674,1.0,1.0,-3.563466787338257,0.9085832238197328,2.654883623123169,0.1086884886026382,1.0,1.0,0.0,310.6604919433594,316.0,60909.6640625,0.0,4471.75634765625,1.0,279.1416015625,283.1018981933594,296.2255859375,300.0917663574219,293.1499938964844,293.1499938964844,278.8500061035156,30551.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200583696365356,1.0,0.0,0.0,3.681611061096192,3.681634426116944,9.044178455042128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.2353515625,0.0,1527.4996337890625,1895.4371337890625,0.0,3589.697265625,0.908318281173706,1.0,0.0,3.0,1.0,0.0
17858280,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7458087205886841,0.3948883414268493,0.3626675903797149,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8610307574272156,0.6190113425254822,0.5921691656112671,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8799007534980774,0.6616241931915283,0.4665549993515014,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7742272019386292,0.4441041946411133,0.4279907941818237,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6345573663711548,0.2397299408912658,1.117737054824829,285.0080261230469,284.95001220703125,299.46746826171875,293.2396545410156,297.7354736328125,297.14093017578125,285.0046691894531,1.0,0.7238028645515442,0.3447026908397674,0.3447026908397674,1.0,1.0,-3.563466787338257,0.9085832238197328,2.654883623123169,0.1086884886026382,1.0,1.0,0.0,310.6604919433594,316.0,60909.6640625,0.0,4471.75634765625,1.0,279.1416015625,283.1018981933594,296.2255859375,300.0917663574219,293.1499938964844,293.1499938964844,278.8500061035156,30551.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200583696365356,1.0,0.0,0.0,3.681611061096192,3.681634426116944,9.044178455042128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.2353515625,0.0,1527.4996337890625,1895.4371337890625,0.0,3589.697265625,0.908318281173706,1.0,0.0,3.0,1.0,0.0
17858340,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7432341575622559,0.393406331539154,0.3615697920322418,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8579386472702026,0.6168450117111206,0.5903932452201843,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.877310037612915,0.660837709903717,0.4662049412727356,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.771760106086731,0.4431644082069397,0.4273402094841003,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.6328373551368713,0.2393372654914856,1.116948485374451,285.000732421875,284.95001220703125,299.4468688964844,293.2432861328125,297.72735595703125,297.1378479003906,285.1022033691406,1.0,0.7247318029403687,0.3445232510566711,0.3445232510566711,1.0,1.0,-3.557860851287842,0.9062957167625428,2.6515653133392334,0.1077034100890159,1.0,1.0,0.0,314.0391540527344,319.0,56002.86328125,0.0,4477.0927734375,1.0,278.85894775390625,283.15838623046875,296.2626037597656,300.13446044921875,293.1499938964844,293.1499938964844,279.1499938964844,71435.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927127480506897,1.0,0.0,0.0,2.8996734619140625,2.8996973037719727,5.610370408248855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.595703125,0.0,1058.2650146484375,1895.4371337890625,0.0,3654.783935546875,0.7572576403617859,1.0,0.0,3.0,1.0,0.0
17858400,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7432341575622559,0.393406331539154,0.3615697920322418,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8579386472702026,0.6168450117111206,0.5903932452201843,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.877310037612915,0.660837709903717,0.4662049412727356,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.771760106086731,0.4431644082069397,0.4273402094841003,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.6328373551368713,0.2393372654914856,1.116948485374451,285.000732421875,284.95001220703125,299.4468688964844,293.2432861328125,297.72735595703125,297.1378479003906,285.1022033691406,1.0,0.7247318029403687,0.3445232510566711,0.3445232510566711,1.0,1.0,-3.557860851287842,0.9062957167625428,2.6515653133392334,0.1077034100890159,1.0,1.0,0.0,314.0391540527344,319.0,56002.86328125,0.0,4477.0927734375,1.0,278.85894775390625,283.15838623046875,296.2626037597656,300.13446044921875,293.1499938964844,293.1499938964844,279.1499938964844,71435.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927127480506897,1.0,0.0,0.0,2.8996734619140625,2.8996973037719727,5.610370408248855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.595703125,0.0,1058.2650146484375,1895.4371337890625,0.0,3654.783935546875,0.7572576403617859,1.0,0.0,3.0,1.0,0.0
17858460,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7415704727172852,0.3928386867046356,0.3610960841178894,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8557798266410828,0.6156420111656189,0.5892909169197083,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8757656812667847,0.6612635850906372,0.4664996564388275,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7701489329338074,0.4429510533809662,0.4271789193153381,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6317784190177917,0.2394009530544281,1.1174954175949097,285.0028076171875,284.95001220703125,299.4263610839844,293.2464599609375,297.7233581542969,297.1400451660156,284.9993591308594,1.0,0.7258840799331665,0.3443528413772583,0.3443528413772583,1.0,1.0,-3.5567805767059326,0.9054237008094788,2.651356935501098,0.1070514693856239,1.0,1.0,0.0,316.6998596191406,322.0,60829.43359375,0.0,4490.3330078125,1.0,279.14215087890625,283.0997009277344,296.2330017089844,300.0945739746094,293.1499938964844,293.1499938964844,278.8500061035156,30502.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192973375320436,1.0,0.0,0.0,3.678757905960083,3.678781270980835,9.030165415424564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.9677734375,0.0,1523.939697265625,1895.4371337890625,0.0,3582.672607421875,0.9072609543800354,1.0,0.0,3.0,1.0,0.0
17858520,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7415704727172852,0.3928386867046356,0.3610960841178894,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8557798266410828,0.6156420111656189,0.5892909169197083,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8757656812667847,0.6612635850906372,0.4664996564388275,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7701489329338074,0.4429510533809662,0.4271789193153381,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6317784190177917,0.2394009530544281,1.1174954175949097,285.0028076171875,284.95001220703125,299.4263610839844,293.2464599609375,297.7233581542969,297.1400451660156,284.9993591308594,1.0,0.7258840799331665,0.3443528413772583,0.3443528413772583,1.0,1.0,-3.5567805767059326,0.9054237008094788,2.651356935501098,0.1070514693856239,1.0,1.0,0.0,316.6998596191406,322.0,60829.43359375,0.0,4490.3330078125,1.0,279.14215087890625,283.0997009277344,296.2330017089844,300.0945739746094,293.1499938964844,293.1499938964844,278.8500061035156,30502.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192973375320436,1.0,0.0,0.0,3.678757905960083,3.678781270980835,9.030165415424564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.9677734375,0.0,1523.939697265625,1895.4371337890625,0.0,3582.672607421875,0.9072609543800354,1.0,0.0,3.0,1.0,0.0
17858580,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.7390239238739014,0.3913339674472809,0.3599412143230438,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8527395129203796,0.6134514212608337,0.5874517560005188,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8732289671897888,0.6605234742164612,0.4661415517330169,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7677027583122253,0.441973865032196,0.4264658689498901,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.6300735473632812,0.2389939725399017,1.1165817975997925,285.0623779296875,284.95001220703125,299.4059753417969,293.24920654296875,297.7152709960937,297.1368713378906,285.1813049316406,1.0,0.7267805933952332,0.3441824316978454,0.3441824316978454,1.0,1.0,-3.5507946014404297,0.9030503034591676,2.647744417190552,0.1060627922415733,1.0,1.0,0.0,320.1083984375,325.0,55936.4375,0.0,4494.767578125,1.0,278.859130859375,283.2344970703125,296.26611328125,300.09197998046875,293.1499938964844,293.1499938964844,279.1499938964844,62816.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261962175369264,1.0,0.0,0.0,2.8653576374053955,2.865379810333252,5.478365778799343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.732421875,0.0,980.3843994140624,1895.4371337890625,0.0,3646.226806640625,0.7737157344818115,1.0,0.0,3.0,1.0,0.0
17858640,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.7390239238739014,0.3913339674472809,0.3599412143230438,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8527395129203796,0.6134514212608337,0.5874517560005188,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8732289671897888,0.6605234742164612,0.4661415517330169,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7677027583122253,0.441973865032196,0.4264658689498901,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.6300735473632812,0.2389939725399017,1.1165817975997925,285.0623779296875,284.95001220703125,299.4059753417969,293.24920654296875,297.7152709960937,297.1368713378906,285.1813049316406,1.0,0.7267805933952332,0.3441824316978454,0.3441824316978454,1.0,1.0,-3.5507946014404297,0.9030503034591676,2.647744417190552,0.1060627922415733,1.0,1.0,0.0,320.1083984375,325.0,55936.4375,0.0,4494.767578125,1.0,278.859130859375,283.2344970703125,296.26611328125,300.09197998046875,293.1499938964844,293.1499938964844,279.1499938964844,62816.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261962175369264,1.0,0.0,0.0,2.8653576374053955,2.865379810333252,5.478365778799343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.732421875,0.0,980.3843994140624,1895.4371337890625,0.0,3646.226806640625,0.7737157344818115,1.0,0.0,3.0,1.0,0.0
17858700,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7384133338928223,0.3914341032505035,0.3598282635211944,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8518931865692139,0.6132379174232483,0.5870268940925598,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8727277517318726,0.6612684726715088,0.466440200805664,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7670992016792297,0.442145437002182,0.4264619648456573,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.6296871900558472,0.2391855418682098,1.117007851600647,285.0325622558594,284.95001220703125,299.3958435058594,293.2504272460937,297.7148742675781,297.1400451660156,285.0298156738281,1.0,0.7273681163787842,0.344097226858139,0.344097226858139,1.0,1.0,-3.5510036945343018,0.9028493762016296,2.648154258728028,0.1056823655962944,1.0,1.0,0.0,321.22625732421875,325.0,60516.6875,0.0,4502.1298828125,1.0,279.0953674316406,283.1332702636719,296.2178039550781,300.021240234375,293.1499938964844,293.1499938964844,279.1499938964844,28953.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919094741344452,1.0,0.0,0.0,3.581925868988037,3.5819480419158936,8.561038953303068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.4404296875,0.0,1407.0029296875,1895.4371337890625,0.0,3580.801513671875,0.8846375942230225,1.0,0.0,3.0,1.0,0.0
17858760,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7374069094657898,0.3907093107700348,0.3594457805156708,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8506482839584351,0.6121858954429626,0.5863233208656311,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.871773898601532,0.6609713435173035,0.4664780497550964,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7661342024803162,0.4417027235031128,0.4262731969356537,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6290474534034729,0.2390365004539489,1.117093205451965,284.9961853027344,284.95001220703125,299.3857421875,293.2514953613281,297.7113647460937,297.1390380859375,284.9930419921875,1.0,0.7279176712036133,0.3440165221691131,0.3440165221691131,1.0,1.0,-3.549626588821411,0.9021668434143066,2.6474597454071045,0.1054132655262947,1.0,1.0,0.0,322.7625427246094,328.0,60747.57421875,0.0,4507.69482421875,1.0,279.13995361328125,283.096923828125,296.2392272949219,300.0957336425781,293.1499938964844,293.1499938964844,278.8500061035156,30427.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188814759254456,1.0,0.0,0.0,3.6741225719451904,3.6741456985473633,9.007422931972542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.734375,0.0,1518.19873046875,1895.4371337890625,0.0,3578.83251953125,0.9064674973487854,1.0,0.0,3.0,1.0,0.0
17858820,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7349929809570312,0.3892571032047272,0.3583185970783233,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.8477689623832703,0.6100456118583679,0.5845092535018921,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.8694323301315308,0.6604043245315552,0.4662182033061981,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.7638154029846191,0.4407509267330169,0.4255649447441101,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.6274313926696777,0.2386544644832611,1.1162234544754028,285.0774230957031,284.95001220703125,299.3656921386719,293.2533264160156,297.7037658691406,297.1363525390625,285.20135498046875,1.0,0.7288123965263367,0.3438551425933838,0.3438551425933838,1.0,1.0,-3.5438802242279053,0.8998970985412598,2.643983125686645,0.1044655814766883,1.0,1.0,0.0,326.1033630371094,316.0,55746.23046875,0.0,4512.31982421875,1.0,278.8593139648437,283.2554016113281,296.2686767578125,300.0760498046875,293.1499938964844,293.1499938964844,279.1499938964844,61579.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253193736076356,1.0,0.0,0.0,2.841370105743408,2.8413918018341064,5.3870246574661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.6728515625,0.0,954.86083984375,1895.4371337890625,0.0,3638.165283203125,0.7730156183242798,1.0,0.0,3.0,1.0,0.0
17858880,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7349929809570312,0.3892571032047272,0.3583185970783233,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.8477689623832703,0.6100456118583679,0.5845092535018921,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.8694323301315308,0.6604043245315552,0.4662182033061981,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.7638154029846191,0.4407509267330169,0.4255649447441101,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.6274313926696777,0.2386544644832611,1.1162234544754028,285.0774230957031,284.95001220703125,299.3656921386719,293.2533264160156,297.7037658691406,297.1363525390625,285.20135498046875,1.0,0.7288123965263367,0.3438551425933838,0.3438551425933838,1.0,1.0,-3.5438802242279053,0.8998970985412598,2.643983125686645,0.1044655814766883,1.0,1.0,0.0,326.1033630371094,316.0,55746.23046875,0.0,4512.31982421875,1.0,278.8593139648437,283.2554016113281,296.2686767578125,300.0760498046875,293.1499938964844,293.1499938964844,279.1499938964844,61579.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253193736076356,1.0,0.0,0.0,2.841370105743408,2.8413918018341064,5.3870246574661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.6728515625,0.0,954.86083984375,1895.4371337890625,0.0,3638.165283203125,0.7730156183242798,1.0,0.0,3.0,1.0,0.0
17858940,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7365845441818237,0.388643205165863,0.357579618692398,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8495871424674988,0.6087793111801147,0.5831184983253479,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8722265362739563,0.6609744429588318,0.4664475321769714,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7658425569534302,0.4404792189598083,0.4251031279563904,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6290879845619202,0.2387215197086334,1.1155297756195068,284.9924011230469,284.95001220703125,299.3458251953125,293.254638671875,297.7001342773437,297.1388854980469,284.9890441894531,1.0,0.7259034514427185,0.343693733215332,0.343693733215332,1.0,1.0,-3.5402064323425293,0.8982616662979126,2.6419448852539062,0.1036831438541412,1.0,1.0,0.0,321.55596923828125,304.0,60607.140625,0.0,4474.85888671875,1.0,279.14117431640625,283.0971374511719,296.2427978515625,300.0918884277344,293.1499938964844,293.1499938964844,278.8500061035156,30315.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179635643959044,1.0,0.0,0.0,3.667391777038574,3.667414903640747,8.97445090686233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.560546875,0.0,1509.86962890625,1895.4371337890625,0.0,3570.35302734375,0.9048628807067872,1.0,0.0,3.0,1.0,0.0
17859000,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7365845441818237,0.388643205165863,0.357579618692398,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8495871424674988,0.6087793111801147,0.5831184983253479,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8722265362739563,0.6609744429588318,0.4664475321769714,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7658425569534302,0.4404792189598083,0.4251031279563904,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6290879845619202,0.2387215197086334,1.1155297756195068,284.9924011230469,284.95001220703125,299.3458251953125,293.254638671875,297.7001342773437,297.1388854980469,284.9890441894531,1.0,0.7259034514427185,0.343693733215332,0.343693733215332,1.0,1.0,-3.5402064323425293,0.8982616662979126,2.6419448852539062,0.1036831438541412,1.0,1.0,0.0,321.55596923828125,304.0,60607.140625,0.0,4474.85888671875,1.0,279.14117431640625,283.0971374511719,296.2427978515625,300.0918884277344,293.1499938964844,293.1499938964844,278.8500061035156,30315.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179635643959044,1.0,0.0,0.0,3.667391777038574,3.667414903640747,8.97445090686233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.560546875,0.0,1509.86962890625,1895.4371337890625,0.0,3570.35302734375,0.9048628807067872,1.0,0.0,3.0,1.0,0.0
17859060,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.7391865253448486,0.3873298466205597,0.3561033010482788,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.149658203125,0.852802038192749,0.6067442297935486,0.5809088349342346,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536560058594,0.8765152096748352,0.660681962966919,0.4659933447837829,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317138671875,0.769150972366333,0.4396190941333771,0.4239987134933471,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.6316770911216736,0.2384403944015503,1.1128969192504885,285.1414489746094,284.95001220703125,299.3261413574219,293.2554626464844,297.69342041015625,297.13726806640625,285.2674255371094,1.0,0.7209793925285339,0.3435787856578827,0.3435787856578827,1.0,1.0,-3.5307328701019287,0.8949968814849854,2.635735988616944,0.1025715395808219,1.0,1.0,0.0,313.80865478515625,292.0,55929.8125,0.0,4402.58740234375,1.0,278.8595886230469,283.3262023925781,296.2671203613281,300.0297241210937,293.1499938964844,293.1499938964844,279.1499938964844,54405.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239267706871032,1.0,0.0,0.0,2.83846378326416,2.838484048843384,5.376009539759252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.619140625,0.0,910.92578125,1895.4371337890625,0.0,3625.351806640625,0.7851648926734924,1.0,0.0,3.0,1.0,0.0
17859120,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.7391865253448486,0.3873298466205597,0.3561033010482788,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.149658203125,0.852802038192749,0.6067442297935486,0.5809088349342346,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536560058594,0.8765152096748352,0.660681962966919,0.4659933447837829,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317138671875,0.769150972366333,0.4396190941333771,0.4239987134933471,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.6316770911216736,0.2384403944015503,1.1128969192504885,285.1414489746094,284.95001220703125,299.3261413574219,293.2554626464844,297.69342041015625,297.13726806640625,285.2674255371094,1.0,0.7209793925285339,0.3435787856578827,0.3435787856578827,1.0,1.0,-3.5307328701019287,0.8949968814849854,2.635735988616944,0.1025715395808219,1.0,1.0,0.0,313.80865478515625,292.0,55929.8125,0.0,4402.58740234375,1.0,278.8595886230469,283.3262023925781,296.2671203613281,300.0297241210937,293.1499938964844,293.1499938964844,279.1499938964844,54405.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239267706871032,1.0,0.0,0.0,2.83846378326416,2.838484048843384,5.376009539759252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.619140625,0.0,910.92578125,1895.4371337890625,0.0,3625.351806640625,0.7851648926734924,1.0,0.0,3.0,1.0,0.0
