time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859180,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.743829071521759,0.3867991864681244,0.3552703559398651,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8583036065101624,0.605525016784668,0.5793845057487488,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8833931088447571,0.6615581512451172,0.4662903249263763,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7746025323867798,0.4394205808639526,0.4234111607074737,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.6359158158302307,0.2386191040277481,1.1117061376571655,284.9861145019531,284.95001220703125,299.30670166015625,293.2557678222656,297.6908264160156,297.14093017578125,284.9822692871094,1.0,0.7154077291488647,0.3434638679027557,0.3434638679027557,1.0,1.0,-3.526113986968994,0.8932229280471802,2.6328909397125244,0.1018131747841835,1.0,1.0,0.0,303.4441223144531,280.0,60407.11328125,0.0,4327.82177734375,1.0,279.1412658691406,283.0955810546875,296.2438659667969,300.07989501953125,293.1499938964844,293.1499938964844,278.8500061035156,30149.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166576266288756,1.0,0.0,0.0,3.657257556915283,3.657280683517456,8.924921530706342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.40625,0.0,1497.3983154296875,1895.4371337890625,0.0,3558.281494140625,0.9024528861045836,1.0,0.0,3.0,1.0,0.0
17859240,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.743829071521759,0.3867991864681244,0.3552703559398651,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8583036065101624,0.605525016784668,0.5793845057487488,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8833931088447571,0.6615581512451172,0.4662903249263763,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7746025323867798,0.4394205808639526,0.4234111607074737,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.6359158158302307,0.2386191040277481,1.1117061376571655,284.9861145019531,284.95001220703125,299.30670166015625,293.2557678222656,297.6908264160156,297.14093017578125,284.9822692871094,1.0,0.7154077291488647,0.3434638679027557,0.3434638679027557,1.0,1.0,-3.526113986968994,0.8932229280471802,2.6328909397125244,0.1018131747841835,1.0,1.0,0.0,303.4441223144531,280.0,60407.11328125,0.0,4327.82177734375,1.0,279.1412658691406,283.0955810546875,296.2438659667969,300.07989501953125,293.1499938964844,293.1499938964844,278.8500061035156,30149.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166576266288756,1.0,0.0,0.0,3.657257556915283,3.657280683517456,8.924921530706342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.40625,0.0,1497.3983154296875,1895.4371337890625,0.0,3558.281494140625,0.9024528861045836,1.0,0.0,3.0,1.0,0.0
17859300,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514892578125,0.7457907199859619,0.3860841393470764,0.3543758690357208,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1597595214844,0.8607507348060608,0.6044372916221619,0.5781044960021973,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.8864915370941162,0.6614716053009033,0.4660017192363739,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15447998046875,0.7770420908927917,0.4389537572860718,0.4227383434772491,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1339416503906,0.6378196477890015,0.2384792864322662,1.1101210117340088,285.1575622558594,284.95001220703125,299.2970886230469,293.2557373046875,297.6873474121094,297.139892578125,285.1681823730469,1.0,0.7122622728347778,0.3434064090251922,0.3434064090251922,1.0,1.0,-3.520437240600586,0.891305148601532,2.629132032394409,0.1012003794312477,1.0,1.0,0.0,298.409423828125,280.0,59697.97265625,0.0,4282.49951171875,1.0,278.90289306640625,283.266845703125,296.27764892578125,300.1305847167969,293.1499938964844,293.1499938964844,278.8500061035156,34928.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216000437736512,1.0,0.0,0.0,3.3256564140319824,3.325677394866944,7.379859425782342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.984375,0.0,1194.0640869140625,1895.4371337890625,0.0,3603.9169921875,0.8649530410766602,1.0,0.0,3.0,1.0,0.0
17859360,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484130859375,0.7483331561088562,0.3856623470783233,0.3537419438362121,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27740478515625,0.8638184666633606,0.6036412715911865,0.577090859413147,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.8902959823608398,0.661788284778595,0.4659996628761291,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580261230469,0.7800486087799072,0.4387081563472748,0.4222505092620849,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030639648437,0.6401504278182983,0.2384717762470245,1.1089404821395874,285.268798828125,284.95001220703125,299.2875366210937,293.25555419921875,297.6852111816406,297.1404724121094,285.3751220703125,1.0,0.7090764045715332,0.3433940410614013,0.3433940410614013,1.0,1.0,-3.516444206237793,0.8900376558303833,2.62640643119812,0.1008012369275093,1.0,1.0,0.0,292.8551330566406,268.0,56519.43359375,0.0,4238.6181640625,1.0,278.8599853515625,283.4477844238281,296.2601928710937,299.961181640625,293.1499938964844,293.1499938964844,279.1499938964844,44398.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219496846199036,1.0,0.0,0.0,2.882638692855835,2.882657527923584,5.544645205191046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.216796875,0.0,884.9069213867188,1895.4371337890625,0.0,3607.140380859375,0.8034278154373169,1.0,0.0,3.0,1.0,0.0
17859420,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7546879053115845,0.3851590752601623,0.3529879450798034,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8713302612304688,0.6024355292320251,0.5756363868713379,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8994120359420776,0.662945568561554,0.4665760099887848,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.7873377203941345,0.4385574758052826,0.4217352271080017,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.645893394947052,0.2387302368879318,1.1080509424209597,284.9803771972656,284.95001220703125,299.26861572265625,293.2547607421875,297.6835021972656,297.1448974609375,284.9765930175781,1.0,0.7028220295906067,0.3433693349361419,0.3433693349361419,1.0,1.0,-3.512790441513061,0.8888434767723083,2.6239469051361084,0.1004104316234588,1.0,1.0,0.0,280.9698181152344,256.0,60202.75390625,0.0,4157.7412109375,1.0,279.14013671875,283.0945739746094,296.24395751953125,300.06597900390625,293.1499938964844,293.1499938964844,278.8500061035156,29939.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154519438743592,1.0,0.0,0.0,3.644566774368286,3.64458966255188,8.86308953340631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.8603515625,0.0,1481.8519287109375,1895.4371337890625,0.0,3547.128173828125,0.8994234204292297,1.0,0.0,3.0,1.0,0.0
17859480,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7546879053115845,0.3851590752601623,0.3529879450798034,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8713302612304688,0.6024355292320251,0.5756363868713379,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8994120359420776,0.662945568561554,0.4665760099887848,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.7873377203941345,0.4385574758052826,0.4217352271080017,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.645893394947052,0.2387302368879318,1.1080509424209597,284.9803771972656,284.95001220703125,299.26861572265625,293.2547607421875,297.6835021972656,297.1448974609375,284.9765930175781,1.0,0.7028220295906067,0.3433693349361419,0.3433693349361419,1.0,1.0,-3.512790441513061,0.8888434767723083,2.6239469051361084,0.1004104316234588,1.0,1.0,0.0,280.9698181152344,256.0,60202.75390625,0.0,4157.7412109375,1.0,279.14013671875,283.0945739746094,296.24395751953125,300.06597900390625,293.1499938964844,293.1499938964844,278.8500061035156,29939.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154519438743592,1.0,0.0,0.0,3.644566774368286,3.64458966255188,8.86308953340631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.8603515625,0.0,1481.8519287109375,1895.4371337890625,0.0,3547.128173828125,0.8994234204292297,1.0,0.0,3.0,1.0,0.0
17859540,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388977050781,0.7605046033859253,0.3841658234596252,0.3514575064182281,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636474609375,0.8783735036849976,0.6006867289543152,0.5733282566070557,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36737060546875,0.9081053733825684,0.6635233759880066,0.4664079248905182,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3476257324219,0.7941421866416931,0.4379642009735107,0.4205777645111084,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947998046875,0.651339590549469,0.2386862188577652,1.105413794517517,285.3567810058594,284.95001220703125,299.25,293.2534484863281,297.6786193847656,297.1450500488281,285.4200134277344,1.0,0.696100115776062,0.3433445990085602,0.3433445990085602,1.0,1.0,-3.5034050941467285,0.8858962655067444,2.617508888244629,0.0995570421218872,1.0,1.0,0.0,269.6942749023437,244.0,57311.75,0.0,4065.936279296875,1.0,278.8602294921875,283.5081787109375,296.2522888183594,299.9250183105469,293.1499938964844,293.1499938964844,279.1499938964844,37828.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201188683509828,1.0,0.0,0.0,2.9738152027130127,2.9738337993621826,5.900941459913156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.2275390625,0.0,914.114501953125,1895.4371337890625,0.0,3590.255126953125,0.8161075711250305,1.0,0.0,3.0,1.0,0.0
17859600,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388977050781,0.7605046033859253,0.3841658234596252,0.3514575064182281,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636474609375,0.8783735036849976,0.6006867289543152,0.5733282566070557,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36737060546875,0.9081053733825684,0.6635233759880066,0.4664079248905182,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3476257324219,0.7941421866416931,0.4379642009735107,0.4205777645111084,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947998046875,0.651339590549469,0.2386862188577652,1.105413794517517,285.3567810058594,284.95001220703125,299.25,293.2534484863281,297.6786193847656,297.1450500488281,285.4200134277344,1.0,0.696100115776062,0.3433445990085602,0.3433445990085602,1.0,1.0,-3.5034050941467285,0.8858962655067444,2.617508888244629,0.0995570421218872,1.0,1.0,0.0,269.6942749023437,244.0,57311.75,0.0,4065.936279296875,1.0,278.8602294921875,283.5081787109375,296.2522888183594,299.9250183105469,293.1499938964844,293.1499938964844,279.1499938964844,37828.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201188683509828,1.0,0.0,0.0,2.9738152027130127,2.9738337993621826,5.900941459913156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.2275390625,0.0,914.114501953125,1895.4371337890625,0.0,3590.255126953125,0.8161075711250305,1.0,0.0,3.0,1.0,0.0
17859660,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.7681500315666199,0.3834161460399627,0.3506421446800232,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.8873392939567566,0.5992240309715271,0.5718031525611877,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.919763207435608,0.6645596027374268,0.4670511484146118,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8026477694511414,0.437595009803772,0.4200013279914856,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.6582702994346619,0.2387666404247284,1.1042710542678833,284.9737854003906,284.95001220703125,299.2318115234375,293.2510681152344,297.6755065917969,297.1473999023437,284.96875,1.0,0.6895821690559387,0.34331876039505,0.34331876039505,1.0,1.0,-3.499300241470337,0.8845580816268921,2.614742040634156,0.0991730615496635,1.0,1.0,0.0,257.6103515625,232.0,60032.6171875,0.0,3983.188720703125,1.0,279.1402587890625,283.09149169921875,296.2425231933594,300.05596923828125,293.1499938964844,293.1499938964844,278.8500061035156,29853.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144516587257384,1.0,0.0,0.0,3.638782262802124,3.6388051509857178,8.834977052174509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.78125,0.0,1474.87255859375,1895.4371337890625,0.0,3537.869873046875,0.8980768918991089,1.0,0.0,3.0,1.0,0.0
17859720,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.7681500315666199,0.3834161460399627,0.3506421446800232,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.8873392939567566,0.5992240309715271,0.5718031525611877,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.919763207435608,0.6645596027374268,0.4670511484146118,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8026477694511414,0.437595009803772,0.4200013279914856,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.6582702994346619,0.2387666404247284,1.1042710542678833,284.9737854003906,284.95001220703125,299.2318115234375,293.2510681152344,297.6755065917969,297.1473999023437,284.96875,1.0,0.6895821690559387,0.34331876039505,0.34331876039505,1.0,1.0,-3.499300241470337,0.8845580816268921,2.614742040634156,0.0991730615496635,1.0,1.0,0.0,257.6103515625,232.0,60032.6171875,0.0,3983.188720703125,1.0,279.1402587890625,283.09149169921875,296.2425231933594,300.05596923828125,293.1499938964844,293.1499938964844,278.8500061035156,29853.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144516587257384,1.0,0.0,0.0,3.638782262802124,3.6388051509857178,8.834977052174509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.78125,0.0,1474.87255859375,1895.4371337890625,0.0,3537.869873046875,0.8980768918991089,1.0,0.0,3.0,1.0,0.0
17859780,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.7747774124145508,0.3822919726371765,0.3488642275333404,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.466064453125,0.8953055143356323,0.5973248481750488,0.5692159533500671,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676818847656,0.9305762648582458,0.6652359366416931,0.4668011963367462,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45806884765625,0.8100379705429077,0.4367843270301819,0.4185532927513122,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4195556640625,0.6643618941307068,0.2383920550346374,1.1000932455062866,285.46295166015625,284.95001220703125,299.214111328125,293.2471618652344,297.6684875488281,297.1444396972656,285.45977783203125,1.0,0.6824660897254944,0.3432928919792175,0.3432928919792175,1.0,1.0,-3.486979007720948,0.8807083964347839,2.6062705516815186,0.0980565845966339,1.0,1.0,0.0,246.50914001464844,220.0,58200.7734375,0.0,3885.843505859375,1.0,278.8606872558594,283.5636291503906,296.2359313964844,299.8846435546875,293.1499938964844,293.1499938964844,279.1499938964844,32788.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179280996322632,1.0,0.0,0.0,3.070805072784424,3.070823431015014,6.292132184171351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.5751953125,0.0,958.992431640625,1895.4371337890625,0.0,3570.025146484375,0.8225185871124268,1.0,0.0,3.0,1.0,0.0
17859840,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.7747774124145508,0.3822919726371765,0.3488642275333404,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.466064453125,0.8953055143356323,0.5973248481750488,0.5692159533500671,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676818847656,0.9305762648582458,0.6652359366416931,0.4668011963367462,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45806884765625,0.8100379705429077,0.4367843270301819,0.4185532927513122,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4195556640625,0.6643618941307068,0.2383920550346374,1.1000932455062866,285.46295166015625,284.95001220703125,299.214111328125,293.2471618652344,297.6684875488281,297.1444396972656,285.45977783203125,1.0,0.6824660897254944,0.3432928919792175,0.3432928919792175,1.0,1.0,-3.486979007720948,0.8807083964347839,2.6062705516815186,0.0980565845966339,1.0,1.0,0.0,246.50914001464844,220.0,58200.7734375,0.0,3885.843505859375,1.0,278.8606872558594,283.5636291503906,296.2359313964844,299.8846435546875,293.1499938964844,293.1499938964844,279.1499938964844,32788.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179280996322632,1.0,0.0,0.0,3.070805072784424,3.070823431015014,6.292132184171351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.5751953125,0.0,958.992431640625,1895.4371337890625,0.0,3570.025146484375,0.8225185871124268,1.0,0.0,3.0,1.0,0.0
17859900,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7797890901565552,0.3820814788341522,0.3486977517604828,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9010294675827026,0.596750795841217,0.5686983466148376,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9381270408630372,0.6660915613174438,0.4674616754055023,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8150559067726135,0.4366841316223144,0.418393075466156,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6687157154083252,0.2383937686681747,1.0993287563323977,285.0068359375,284.95001220703125,299.2054443359375,293.24468994140625,297.6676025390625,297.1464233398437,285.00396728515625,1.0,0.679098904132843,0.3432799875736236,0.3432799875736236,1.0,1.0,-3.485835790634156,0.8803208470344543,2.6055150032043457,0.097860112786293,1.0,1.0,0.0,240.07986450195312,220.0,59397.92578125,0.0,3844.709716796875,1.0,279.093994140625,283.12457275390625,296.2138366699219,299.9482727050781,293.1499938964844,293.1499938964844,279.1499938964844,27949.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130226373672484,1.0,0.0,0.0,3.520505428314209,3.520526885986328,8.269959153039963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.484375,0.0,1335.71875,1895.4371337890625,0.0,3524.6337890625,0.8699034452438354,1.0,0.0,3.0,1.0,0.0
17859960,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.7835227251052856,0.3810598850250244,0.3478014171123504,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.9055107831954956,0.5953410267829895,0.5674047470092773,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.944011688232422,0.6658985018730164,0.4673844277858734,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8188962936401367,0.435938149690628,0.417672336101532,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.672144889831543,0.2379898875951767,1.0971437692642212,284.9585266113281,284.95001220703125,299.1968994140625,293.2418518066406,297.6623229980469,297.1425170898437,284.954345703125,1.0,0.6754919290542603,0.3432852327823639,0.3432852327823639,1.0,1.0,-3.479623794555664,0.8784270882606506,2.601196765899658,0.0974762216210365,0.9511172771453856,0.9511172771453856,0.0,234.56808471679688,208.0,59691.81640625,0.0,3796.46044921875,1.0,279.14044189453125,283.0844421386719,296.23370361328125,300.0273132324219,293.1499938964844,293.1499938964844,278.8500061035156,29915.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132936596870422,1.0,0.0,0.0,3.623230457305908,3.623253107070923,8.759618594922358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.0693359375,0.0,1458.3980712890625,1895.4371337890625,0.0,3527.14453125,0.8941263556480408,1.0,0.0,3.0,1.0,0.0
17860020,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46044921875,0.79143887758255,0.3801705837249756,0.3458437621593475,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4435119628906,0.9156195521354676,0.5936476588249207,0.5645895004272461,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396667480469,0.9560306072235109,0.6671029925346375,0.4670971930027008,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551086425781,0.8268411159515381,0.4352242052555084,0.4159919619560241,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.6792881488800049,0.2375151664018631,1.0915814638137815,285.44879150390625,284.95001220703125,299.1800842285156,293.23516845703125,297.65631103515625,297.1405639648437,285.345458984375,1.0,0.6679159998893738,0.3432957828044891,0.3432957828044891,1.0,1.0,-3.464810371398926,0.8739311695098877,2.590879201889038,0.0961221605539321,1.0,1.0,0.0,223.3833465576172,196.0,59272.1640625,0.0,3693.696044921875,1.0,278.8612670898437,283.4556884765625,296.20806884765625,299.90289306640625,293.1499938964844,293.1499938964844,278.54998779296875,27891.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145520925521852,1.0,0.0,0.0,3.262128591537476,3.2621474266052246,7.100606467247417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.681640625,0.0,1088.7183837890625,1895.4371337890625,0.0,3538.799560546875,0.8309555649757385,1.0,0.0,3.0,1.0,0.0
17860080,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46044921875,0.79143887758255,0.3801705837249756,0.3458437621593475,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4435119628906,0.9156195521354676,0.5936476588249207,0.5645895004272461,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396667480469,0.9560306072235109,0.6671029925346375,0.4670971930027008,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551086425781,0.8268411159515381,0.4352242052555084,0.4159919619560241,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.6792881488800049,0.2375151664018631,1.0915814638137815,285.44879150390625,284.95001220703125,299.1800842285156,293.23516845703125,297.65631103515625,297.1405639648437,285.345458984375,1.0,0.6679159998893738,0.3432957828044891,0.3432957828044891,1.0,1.0,-3.464810371398926,0.8739311695098877,2.590879201889038,0.0961221605539321,1.0,1.0,0.0,223.3833465576172,196.0,59272.1640625,0.0,3693.696044921875,1.0,278.8612670898437,283.4556884765625,296.20806884765625,299.90289306640625,293.1499938964844,293.1499938964844,278.54998779296875,27891.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145520925521852,1.0,0.0,0.0,3.262128591537476,3.2621474266052246,7.100606467247417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.681640625,0.0,1088.7183837890625,1895.4371337890625,0.0,3538.799560546875,0.8309555649757385,1.0,0.0,3.0,1.0,0.0
17860140,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8040547370910645,0.3794927597045898,0.3455864489078522,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9317944049835204,0.5922433733940125,0.563637912273407,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.972439706325531,0.6687289476394653,0.4686824679374695,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.838846743106842,0.4348360896110534,0.4157342612743377,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6903162002563477,0.2373303174972534,1.0898149013519287,284.90045166015625,284.95001220703125,299.1636657714844,293.2272033691406,297.6541442871094,297.1435241699219,284.96875,1.0,0.6609573364257812,0.3433063328266144,0.3433063328266144,1.0,1.0,-3.462838649749756,0.8733575940132141,2.5894811153411865,0.0960431694984436,0.3474119901657104,0.3474119901657104,0.0,210.33615112304688,184.0,53087.859375,0.0,3611.727783203125,1.0,278.56500244140625,283.03082275390625,296.2365417480469,300.0545654296875,293.1499938964844,293.1499938964844,278.8500061035156,85597.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168631434440612,1.0,0.0,0.0,2.5905184745788574,2.5905425548553467,4.477821562431928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.9306640625,0.0,906.3646240234376,1895.4371337890625,0.0,3560.181640625,0.6415639519691467,1.0,0.0,3.0,1.0,0.0
17860200,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8040547370910645,0.3794927597045898,0.3455864489078522,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9317944049835204,0.5922433733940125,0.563637912273407,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.972439706325531,0.6687289476394653,0.4686824679374695,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.838846743106842,0.4348360896110534,0.4157342612743377,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6903162002563477,0.2373303174972534,1.0898149013519287,284.90045166015625,284.95001220703125,299.1636657714844,293.2272033691406,297.6541442871094,297.1435241699219,284.96875,1.0,0.6609573364257812,0.3433063328266144,0.3433063328266144,1.0,1.0,-3.462838649749756,0.8733575940132141,2.5894811153411865,0.0960431694984436,0.3474119901657104,0.3474119901657104,0.0,210.33615112304688,184.0,53087.859375,0.0,3611.727783203125,1.0,278.56500244140625,283.03082275390625,296.2365417480469,300.0545654296875,293.1499938964844,293.1499938964844,278.8500061035156,85597.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168631434440612,1.0,0.0,0.0,2.5905184745788574,2.5905425548553467,4.477821562431928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.9306640625,0.0,906.3646240234376,1895.4371337890625,0.0,3560.181640625,0.6415639519691467,1.0,0.0,3.0,1.0,0.0
17860260,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8100374937057495,0.3794630765914917,0.3450548052787781,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9397324323654176,0.5918628573417664,0.5627426505088806,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9798158407211304,0.6700479388237,0.4691245257854461,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.844856858253479,0.4348939955234527,0.4153279364109039,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.6957849264144897,0.237373948097229,1.088301658630371,285.03326416015625,284.95001220703125,299.1552734375,293.2225952148437,297.6545104980469,297.1468811035156,285.0149230957031,1.0,0.6572883725166321,0.343350201845169,0.343350201845169,1.0,1.0,-3.4593381881713867,0.8724181056022644,2.586920022964477,0.0957968458533287,1.0,1.0,0.0,204.10153198242188,184.0,58950.265625,0.0,3566.44970703125,1.0,278.784912109375,283.1233825683594,296.1810607910156,299.8744812011719,293.1499938964844,293.1499938964844,278.8500061035156,24245.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078625440597534,1.0,0.0,0.0,3.269373178482056,3.2693917751312256,7.132180144253653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.8720703125,0.0,1070.7196044921875,1895.4371337890625,0.0,3476.75634765625,0.8104643225669861,1.0,0.0,3.0,1.0,0.0
17860320,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8141537308692932,0.3779533207416534,0.3439662158489227,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9455060958862304,0.5899674892425537,0.5612652897834778,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9850341081619264,0.6692816615104675,0.4689033031463623,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8493848443031311,0.4337696135044098,0.4144701361656189,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6998291611671448,0.2367120832204818,1.0856395959854126,284.9897766113281,284.95001220703125,299.1475830078125,293.2180480957031,297.6464538574219,297.138916015625,285.0035095214844,1.0,0.6536643505096436,0.3433907032012939,0.3433907032012939,1.0,1.0,-3.451771974563598,0.8702144026756287,2.581557512283325,0.0955230519175529,1.0,1.0,0.0,199.1346435546875,172.0,58324.2890625,0.0,3519.0048828125,1.0,278.836669921875,283.1164245605469,296.2118225097656,299.93389892578125,293.1499938964844,293.1499938964844,279.1499938964844,32725.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093465805053712,1.0,0.0,0.0,3.2418644428253174,3.241883993148804,7.012663445493672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.16796875,0.0,1102.978271484375,1895.4371337890625,0.0,3490.538818359375,0.8161143660545349,1.0,0.0,3.0,1.0,0.0
17860380,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8228908181190491,0.3756750226020813,0.3413869440555572,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.957709014415741,0.5867944359779358,0.5577492713928223,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9954729080200196,0.6688458919525146,0.4681313633918762,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8593882322311401,0.4319069683551788,0.4122405350208282,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.7083786725997925,0.2354539930820465,1.0781251192092896,284.9571533203125,284.95001220703125,299.1318054199219,293.207763671875,297.6338195800781,297.1280212402344,284.9560241699219,1.0,0.6455180048942566,0.3434750437736511,0.3434750437736511,1.0,1.0,-3.4317891597747803,0.864348828792572,2.5674405097961426,0.0940616130828857,0.9394541382789612,0.9394541382789612,0.0,188.600326538086,175.0,58597.27734375,0.0,3409.84228515625,1.0,279.1398010253906,283.103515625,296.2109375,299.93951416015625,293.1499938964844,293.1499938964844,278.8500061035156,31607.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082054495811462,1.0,0.0,0.0,3.5363576412200928,3.536379814147949,8.344601951648656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.7197265625,0.0,1378.52734375,1895.4371337890625,0.0,3479.94189453125,0.8773515820503235,1.0,0.0,3.0,1.0,0.0
17860440,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8228908181190491,0.3756750226020813,0.3413869440555572,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.957709014415741,0.5867944359779358,0.5577492713928223,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9954729080200196,0.6688458919525146,0.4681313633918762,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8593882322311401,0.4319069683551788,0.4122405350208282,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.7083786725997925,0.2354539930820465,1.0781251192092896,284.9571533203125,284.95001220703125,299.1318054199219,293.207763671875,297.6338195800781,297.1280212402344,284.9560241699219,1.0,0.6455180048942566,0.3434750437736511,0.3434750437736511,1.0,1.0,-3.4317891597747803,0.864348828792572,2.5674405097961426,0.0940616130828857,0.9394541382789612,0.9394541382789612,0.0,188.600326538086,175.0,58597.27734375,0.0,3409.84228515625,1.0,279.1398010253906,283.103515625,296.2109375,299.93951416015625,293.1499938964844,293.1499938964844,278.8500061035156,31607.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082054495811462,1.0,0.0,0.0,3.5363576412200928,3.536379814147949,8.344601951648656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.7197265625,0.0,1378.52734375,1895.4371337890625,0.0,3479.94189453125,0.8773515820503235,1.0,0.0,3.0,1.0,0.0
17860500,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.8250929713249207,0.3748497068881988,0.3403519093990326,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.9607039093971252,0.5855131149291992,0.5562326312065125,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9982174634933472,0.6690739393234253,0.467980146408081,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.8620460033416748,0.4311918616294861,0.4113081395626068,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.7104828357696533,0.2349150776863098,1.0748465061187744,285.08892822265625,284.95001220703125,299.1239929199219,293.2022399902344,297.6293029785156,297.124755859375,285.0526123046875,1.0,0.6431410908699036,0.3435172438621521,0.3435172438621521,1.0,1.0,-3.423466444015503,0.8619281053543091,2.5615384578704834,0.0934106707572937,1.0,1.0,0.0,185.6566467285156,175.0,59135.578125,0.0,3373.174072265625,1.0,278.90606689453125,283.1856384277344,296.23077392578125,300.0261535644531,293.1499938964844,293.1499938964844,278.8500061035156,30181.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132097363471984,1.0,0.0,0.0,3.398659467697144,3.3986802101135254,7.707413374191674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.3271484375,0.0,1230.56787109375,1895.4371337890625,0.0,3526.366943359375,0.8600026369094849,1.0,0.0,3.0,1.0,0.0
17860560,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078186035156,0.826426088809967,0.3749703466892242,0.3396973609924316,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5901794433594,0.9624106884002686,0.5852231979370117,0.5551295280456543,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58526611328125,0.9990000128746032,0.6706846952438354,0.4673664569854736,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.863657534122467,0.4312280714511871,0.4106981456279754,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.61834716796875,0.7116673588752747,0.2347992062568664,1.0724738836288452,285.5957946777344,284.95001220703125,299.1162414550781,293.1964416503906,297.63037109375,297.12860107421875,285.4731140136719,1.0,0.6414139866828918,0.3436329960823059,0.3436329960823059,1.0,1.0,-3.4170141220092773,0.8602940440177917,2.556720018386841,0.0930984318256378,1.0,1.0,0.0,183.818588256836,178.0,57875.48828125,0.0,3347.45654296875,1.0,278.862548828125,283.61376953125,296.16339111328125,299.74298095703125,293.1499938964844,293.1499938964844,279.1499938964844,27369.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089540839195251,1.0,0.0,0.0,3.136223793029785,3.1362416744232178,6.563075771737203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.32421875,0.0,977.6784057617188,1895.4371337890625,0.0,3486.89453125,0.809188723564148,1.0,0.0,3.0,1.0,0.0
17860620,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8271082043647766,0.3729420006275177,0.3388509452342987,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9631490111351012,0.5823984742164612,0.5535138845443726,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.9990000128746032,0.6716221570968628,0.4657811820507049,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.8646629452705383,0.4297063648700714,0.410021424293518,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.7122880816459656,0.2337640672922134,1.0697362422943115,284.9624938964844,284.95001220703125,299.10089111328125,293.1841125488281,297.6236572265625,297.1249084472656,284.9656982421875,1.0,0.6395291686058044,0.3438645601272583,0.3438645601272583,1.0,1.0,-3.4080519676208496,0.8582494258880615,2.549802541732788,0.0931178405880928,0.9424878358840942,0.9424878358840942,0.0,182.31935119628903,181.0,57774.88671875,0.0,3317.98583984375,1.0,279.1402282714844,283.1215209960937,296.178955078125,299.86602783203125,293.1499938964844,293.1499938964844,279.45001220703125,32554.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068796038627625,1.0,0.0,0.0,3.463274955749512,3.46329665184021,8.003265747902333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.93603515625,0.0,1310.720458984375,1895.4371337890625,0.0,3467.623046875,0.8616635203361511,1.0,0.0,3.0,1.0,0.0
17860680,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8271082043647766,0.3729420006275177,0.3388509452342987,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9631490111351012,0.5823984742164612,0.5535138845443726,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.9990000128746032,0.6716221570968628,0.4657811820507049,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.8646629452705383,0.4297063648700714,0.410021424293518,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.7122880816459656,0.2337640672922134,1.0697362422943115,284.9624938964844,284.95001220703125,299.10089111328125,293.1841125488281,297.6236572265625,297.1249084472656,284.9656982421875,1.0,0.6395291686058044,0.3438645601272583,0.3438645601272583,1.0,1.0,-3.4080519676208496,0.8582494258880615,2.549802541732788,0.0931178405880928,0.9424878358840942,0.9424878358840942,0.0,182.31935119628903,181.0,57774.88671875,0.0,3317.98583984375,1.0,279.1402282714844,283.1215209960937,296.178955078125,299.86602783203125,293.1499938964844,293.1499938964844,279.45001220703125,32554.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068796038627625,1.0,0.0,0.0,3.463274955749512,3.46329665184021,8.003265747902333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.93603515625,0.0,1310.720458984375,1895.4371337890625,0.0,3467.623046875,0.8616635203361511,1.0,0.0,3.0,1.0,0.0
17860740,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8242415189743042,0.3710128366947174,0.3370192945003509,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.9595972299575806,0.5796061754226685,0.5507944226264954,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9990000128746032,0.6719455122947693,0.4682013392448425,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8619322180747986,0.4281169772148132,0.4084720611572265,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7096787095069885,0.2325457334518432,1.0643422603607178,284.9764709472656,284.95001220703125,299.0857238769531,293.1708679199219,297.6151123046875,297.1185607910156,284.9732971191406,1.0,0.6385545134544373,0.3440960943698883,0.3440960943698883,1.0,1.0,-3.397134065628052,0.8556053042411804,2.5415287017822266,0.0928235426545143,1.0,1.0,0.0,183.057373046875,184.0,57610.546875,0.0,3297.165283203125,1.0,279.4410095214844,283.15704345703125,296.1676940917969,299.8324279785156,293.1499938964844,293.1499938964844,279.1499938964844,30949.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039648771286012,1.0,0.0,0.0,3.710299015045166,3.710322618484497,9.185675367007208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.60546875,0.0,1562.8792724609375,1895.4371337890625,0.0,3440.513916015625,0.9151415228843688,1.0,0.0,3.0,1.0,0.0
17860800,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8242415189743042,0.3710128366947174,0.3370192945003509,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.9595972299575806,0.5796061754226685,0.5507944226264954,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9990000128746032,0.6719455122947693,0.4682013392448425,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8619322180747986,0.4281169772148132,0.4084720611572265,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7096787095069885,0.2325457334518432,1.0643422603607178,284.9764709472656,284.95001220703125,299.0857238769531,293.1708679199219,297.6151123046875,297.1185607910156,284.9732971191406,1.0,0.6385545134544373,0.3440960943698883,0.3440960943698883,1.0,1.0,-3.397134065628052,0.8556053042411804,2.5415287017822266,0.0928235426545143,1.0,1.0,0.0,183.057373046875,184.0,57610.546875,0.0,3297.165283203125,1.0,279.4410095214844,283.15704345703125,296.1676940917969,299.8324279785156,293.1499938964844,293.1499938964844,279.1499938964844,30949.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039648771286012,1.0,0.0,0.0,3.710299015045166,3.710322618484497,9.185675367007208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.60546875,0.0,1562.8792724609375,1895.4371337890625,0.0,3440.513916015625,0.9151415228843688,1.0,0.0,3.0,1.0,0.0
17860860,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14117431640625,0.8204973936080933,0.3692055642604828,0.3354861140251159,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16943359375,0.9546964168548584,0.5769447684288025,0.5483837723731995,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769104003906,0.9984809756278992,0.6719369888305664,0.4701470732688904,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513366699219,0.8581714034080505,0.426624447107315,0.4071510434150696,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.706031858921051,0.2313337326049804,1.059357762336731,285.16162109375,284.95001220703125,299.0706787109375,293.1567687988281,297.60650634765625,297.1120910644531,285.28955078125,1.0,0.6381988525390625,0.344264954328537,0.344264954328537,1.0,1.0,-3.387149810791016,0.8530532717704773,2.5340964794158936,0.0925163179636001,1.0,1.0,0.0,184.7947540283203,187.0,53059.84375,0.0,3284.36279296875,1.0,279.1596069335937,283.43878173828125,296.17144775390625,299.72784423828125,293.1499938964844,293.1499938964844,279.45001220703125,52393.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107443690299988,1.0,0.0,0.0,2.828850507736206,2.8288702964782715,5.3396564680952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.36572265625,0.0,892.170166015625,1895.4371337890625,0.0,3503.510498046875,0.7903444766998291,1.0,0.0,3.0,1.0,0.0
17860920,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14117431640625,0.8204973936080933,0.3692055642604828,0.3354861140251159,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16943359375,0.9546964168548584,0.5769447684288025,0.5483837723731995,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769104003906,0.9984809756278992,0.6719369888305664,0.4701470732688904,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513366699219,0.8581714034080505,0.426624447107315,0.4071510434150696,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.706031858921051,0.2313337326049804,1.059357762336731,285.16162109375,284.95001220703125,299.0706787109375,293.1567687988281,297.60650634765625,297.1120910644531,285.28955078125,1.0,0.6381988525390625,0.344264954328537,0.344264954328537,1.0,1.0,-3.387149810791016,0.8530532717704773,2.5340964794158936,0.0925163179636001,1.0,1.0,0.0,184.7947540283203,187.0,53059.84375,0.0,3284.36279296875,1.0,279.1596069335937,283.43878173828125,296.17144775390625,299.72784423828125,293.1499938964844,293.1499938964844,279.45001220703125,52393.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107443690299988,1.0,0.0,0.0,2.828850507736206,2.8288702964782715,5.3396564680952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.36572265625,0.0,892.170166015625,1895.4371337890625,0.0,3503.510498046875,0.7903444766998291,1.0,0.0,3.0,1.0,0.0
17860980,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8168136477470398,0.3678504526615143,0.3344468772411346,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9496480226516724,0.5748050808906555,0.5465513467788696,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9961462616920472,0.672761857509613,0.470861405134201,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8544601202011108,0.4255738854408264,0.406308650970459,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.702404797077179,0.2303992658853531,1.0557459592819214,284.98828125,284.95001220703125,299.0556945800781,293.1419372558594,297.60235595703125,297.1116027832031,284.9845275878906,1.0,0.6383212208747864,0.3444338142871856,0.3444338142871856,1.0,1.0,-3.379200458526612,0.8511208295822144,2.5280795097351074,0.0923265665769577,1.0,1.0,0.0,186.9247589111328,190.0,57055.83984375,0.0,3278.516845703125,1.0,279.4398498535156,283.1743469238281,296.129150390625,299.7601013183594,293.1499938964844,293.1499938964844,279.1499938964844,30149.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033719301223756,1.0,0.0,0.0,3.657333850860596,3.6573567390441895,8.925292718231503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.111328125,0.0,1497.480712890625,1895.4371337890625,0.0,3434.9951171875,0.9024662971496582,1.0,0.0,3.0,1.0,0.0
