time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861040,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8168136477470398,0.3678504526615143,0.3344468772411346,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9496480226516724,0.5748050808906555,0.5465513467788696,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9961462616920472,0.672761857509613,0.470861405134201,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8544601202011108,0.4255738854408264,0.406308650970459,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.702404797077179,0.2303992658853531,1.0557459592819214,284.98828125,284.95001220703125,299.0556945800781,293.1419372558594,297.60235595703125,297.1116027832031,284.9845275878906,1.0,0.6383212208747864,0.3444338142871856,0.3444338142871856,1.0,1.0,-3.379200458526612,0.8511208295822144,2.5280795097351074,0.0923265665769577,1.0,1.0,0.0,186.9247589111328,190.0,57055.83984375,0.0,3278.516845703125,1.0,279.4398498535156,283.1743469238281,296.129150390625,299.7601013183594,293.1499938964844,293.1499938964844,279.1499938964844,30149.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033719301223756,1.0,0.0,0.0,3.657333850860596,3.6573567390441895,8.925292718231503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.111328125,0.0,1497.480712890625,1895.4371337890625,0.0,3434.9951171875,0.9024662971496582,1.0,0.0,3.0,1.0,0.0
17861100,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440734863281,0.8136376738548279,0.3666574656963348,0.3334318101406097,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562805175781,0.9454726576805116,0.5731886029243469,0.5450997352600098,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590576171875,0.993800163269043,0.6725754737854004,0.4707391262054443,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488952636719,0.8513630628585815,0.4246140122413635,0.4054858684539795,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220397949219,0.6994483470916748,0.2296475321054458,1.0528523921966553,285.1532592773437,284.95001220703125,299.0482177734375,293.1342468261719,297.59674072265625,297.106689453125,285.18017578125,1.0,0.6382558345794678,0.34451824426651,0.34451824426651,1.0,1.0,-3.371620416641236,0.8490393161773682,2.522581100463867,0.0919691547751426,1.0,1.0,0.0,188.6687469482422,190.0,56004.9609375,0.0,3271.3056640625,1.0,279.20281982421875,283.36004638671875,296.156982421875,299.7919311523437,293.1499938964844,293.1499938964844,279.1499938964844,36530.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084891080856324,1.0,0.0,0.0,3.262128591537476,3.2621493339538574,7.100607035681605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.8203125,0.0,1146.4871826171875,1895.4371337890625,0.0,3482.576904296875,0.8576077818870544,1.0,0.0,3.0,1.0,0.0
17861160,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.169189453125,0.8110484480857849,0.3657071888446808,0.3326469361782074,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.9420069456100464,0.5718126893043518,0.5438823103904724,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.991977334022522,0.6727392077445984,0.4708980321884155,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811218261719,0.848866879940033,0.4238348603248596,0.4048234522342682,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12469482421875,0.6969806551933289,0.2289890795946121,1.0502454042434692,285.19293212890625,284.95001220703125,299.0407409667969,293.1264038085937,297.59307861328125,297.1043395996094,285.34246826171875,1.0,0.6382397413253784,0.3446234762668609,0.3446234762668609,1.0,1.0,-3.3654704093933105,0.8474595546722412,2.5180108547210693,0.0917289555072784,1.0,1.0,0.0,190.11805725097656,193.0,51966.28515625,0.0,3265.670654296875,1.0,279.1600036621094,283.4947509765625,296.1349792480469,299.6326599121094,293.1499938964844,293.1499938964844,279.45001220703125,54437.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091663360595704,1.0,0.0,0.0,2.7066447734832764,2.706664085388184,4.888277658210427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.39697265625,0.0,817.383056640625,1895.4371337890625,0.0,3488.865478515625,0.7718082666397095,1.0,0.0,3.0,1.0,0.0
17861220,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8068305253982544,0.3642330467700958,0.3315396010875702,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9362826943397522,0.5695399641990662,0.5419675707817078,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.989188015460968,0.6736445426940918,0.4717156291007995,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8449097871780396,0.4226792454719543,0.4039186537265777,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6929717659950256,0.2279341518878936,1.046217679977417,284.9819030761719,284.95001220703125,299.0257873535156,293.1102294921875,297.5895080566406,297.10455322265625,284.9775695800781,1.0,0.6384949088096619,0.3448339104652405,0.3448339104652405,1.0,1.0,-3.3568878173828125,0.8454506993293762,2.511436939239502,0.0916037410497665,1.0,1.0,0.0,192.6457977294922,196.0,56560.69921875,0.0,3260.72021484375,1.0,279.4418640136719,283.1752624511719,296.0960388183594,299.6947021484375,293.1499938964844,293.1499938964844,279.1499938964844,29666.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011678099632264,1.0,0.0,0.0,3.627976179122925,3.627999067306519,8.78258106240537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.109375,0.0,1461.7027587890625,1895.4371337890625,0.0,3414.468017578125,0.8954662680625916,1.0,0.0,3.0,1.0,0.0
17861280,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8068305253982544,0.3642330467700958,0.3315396010875702,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9362826943397522,0.5695399641990662,0.5419675707817078,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.989188015460968,0.6736445426940918,0.4717156291007995,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8449097871780396,0.4226792454719543,0.4039186537265777,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6929717659950256,0.2279341518878936,1.046217679977417,284.9819030761719,284.95001220703125,299.0257873535156,293.1102294921875,297.5895080566406,297.10455322265625,284.9775695800781,1.0,0.6384949088096619,0.3448339104652405,0.3448339104652405,1.0,1.0,-3.3568878173828125,0.8454506993293762,2.511436939239502,0.0916037410497665,1.0,1.0,0.0,192.6457977294922,196.0,56560.69921875,0.0,3260.72021484375,1.0,279.4418640136719,283.1752624511719,296.0960388183594,299.6947021484375,293.1499938964844,293.1499938964844,279.1499938964844,29666.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011678099632264,1.0,0.0,0.0,3.627976179122925,3.627999067306519,8.78258106240537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.109375,0.0,1461.7027587890625,1895.4371337890625,0.0,3414.468017578125,0.8954662680625916,1.0,0.0,3.0,1.0,0.0
17861340,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33758544921875,0.8004781603813171,0.362074077129364,0.3295828104019165,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.9281409978866576,0.566512942314148,0.5391127467155457,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3839111328125,0.9844496846199036,0.6736693978309631,0.4716463088989258,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3516845703125,0.8392449021339417,0.4208978712558746,0.4022835791110992,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807312011719,0.6872857213020325,0.2264304310083389,1.0400454998016355,285.3646850585937,284.95001220703125,299.0107727050781,293.093505859375,297.58056640625,297.0976867675781,285.48321533203125,1.0,0.6383915543556213,0.34504434466362,0.34504434466362,1.0,1.0,-3.341628313064575,0.8413730263710022,2.5002553462982178,0.0909126326441764,1.0,1.0,0.0,196.13931274414065,199.0,52610.95703125,0.0,3246.24267578125,1.0,279.1607360839844,283.6571350097656,296.092041015625,299.49981689453125,293.1499938964844,293.1499938964844,279.45001220703125,43172.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059616327285768,1.0,0.0,0.0,2.758253812789917,2.7582714557647705,5.076469165032904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.20849609375,0.0,789.4911499023438,1895.4371337890625,0.0,3459.0888671875,0.7870646119117737,1.0,0.0,3.0,1.0,0.0
17861400,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33758544921875,0.8004781603813171,0.362074077129364,0.3295828104019165,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.9281409978866576,0.566512942314148,0.5391127467155457,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3839111328125,0.9844496846199036,0.6736693978309631,0.4716463088989258,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3516845703125,0.8392449021339417,0.4208978712558746,0.4022835791110992,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807312011719,0.6872857213020325,0.2264304310083389,1.0400454998016355,285.3646850585937,284.95001220703125,299.0107727050781,293.093505859375,297.58056640625,297.0976867675781,285.48321533203125,1.0,0.6383915543556213,0.34504434466362,0.34504434466362,1.0,1.0,-3.341628313064575,0.8413730263710022,2.5002553462982178,0.0909126326441764,1.0,1.0,0.0,196.13931274414065,199.0,52610.95703125,0.0,3246.24267578125,1.0,279.1607360839844,283.6571350097656,296.092041015625,299.49981689453125,293.1499938964844,293.1499938964844,279.45001220703125,43172.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059616327285768,1.0,0.0,0.0,2.758253812789917,2.7582714557647705,5.076469165032904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.20849609375,0.0,789.4911499023438,1895.4371337890625,0.0,3459.0888671875,0.7870646119117737,1.0,0.0,3.0,1.0,0.0
17861460,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7986925840377808,0.3614889681339264,0.3292017877101898,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9256329536437988,0.5654519200325012,0.5382574200630188,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.983427345752716,0.6746109127998352,0.4724577665328979,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.837615966796875,0.4204379916191101,0.4019496738910675,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.6854873299598694,0.2259074300527572,1.0379700660705566,285.01519775390625,284.95001220703125,299.001708984375,293.0832214355469,297.5812683105469,297.1016540527344,285.0111999511719,1.0,0.6386091113090515,0.345210313796997,0.345210313796997,1.0,1.0,-3.3382153511047363,0.840816855430603,2.497398376464844,0.0910287201404571,1.0,1.0,0.0,197.3106689453125,199.0,55833.4140625,0.0,3245.23974609375,1.0,279.41021728515625,283.2106628417969,296.0496520996094,299.5710754394531,293.1499938964844,293.1499938964844,279.45001220703125,27852.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986605405807495,1.0,0.0,0.0,3.513879537582397,3.513900756835937,8.238858413278649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.8154296875,0.0,1328.24853515625,1895.4371337890625,0.0,3391.094970703125,0.8683672547340393,1.0,0.0,3.0,1.0,0.0
17861520,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.7961963415145874,0.3603890538215637,0.3284344971179962,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.9224472641944884,0.564012885093689,0.5371436476707458,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.981468677520752,0.6742631793022156,0.4724201261997223,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.8354368805885315,0.4195666909217834,0.4013343453407287,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.6832903623580933,0.225225418806076,1.0356630086898804,284.9693298339844,284.95001220703125,298.99566650390625,293.0762939453125,297.576416015625,297.0971984863281,284.9643249511719,1.0,0.6386222839355469,0.3453209698200226,0.3453209698200226,1.0,1.0,-3.332400321960449,0.8393478393554688,2.49305272102356,0.0909349545836448,1.0,1.0,0.0,198.76199340820312,202.0,56075.91796875,0.0,3240.424560546875,1.0,279.44110107421875,283.1702575683594,296.064453125,299.6322631835937,293.1499938964844,293.1499938964844,279.1499938964844,29255.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989841938018799,1.0,0.0,0.0,3.6019556522369385,3.601978063583374,8.657052603666671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.5048828125,0.0,1430.57275390625,1895.4371337890625,0.0,3394.11376953125,0.8892561197280884,1.0,0.0,3.0,1.0,0.0
17861580,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5463562011719,0.7898615002632141,0.3584643602371216,0.3263370394706726,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.55487060546875,0.914491891860962,0.5612078309059143,0.5341181755065918,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5554504394531,0.976353883743286,0.6745977997779846,0.4721777737140655,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55084228515625,0.8299095630645752,0.4179328978061676,0.3995542526245117,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5158386230469,0.6776143312454224,0.2237391471862793,1.0288383960723877,285.5536193847656,284.95001220703125,298.9804077148437,293.0586853027344,297.56939697265625,297.0927734375,285.5138854980469,1.0,0.6384029984474182,0.3455975949764251,0.3455975949764251,1.0,1.0,-3.315593004226685,0.8349783420562744,2.48061466217041,0.0902268588542938,1.0,1.0,0.0,202.35211181640625,205.0,54560.85546875,0.0,3223.16552734375,1.0,279.1617431640625,283.7252502441406,296.0370483398437,299.4255065917969,293.1499938964844,293.1499938964844,279.45001220703125,30694.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901451051235199,1.0,0.0,0.0,3.037628412246704,3.0376460552215576,6.156906806609186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.17822265625,0.0,919.5914916992188,1895.4371337890625,0.0,3417.1064453125,0.8100422620773315,1.0,0.0,3.0,1.0,0.0
17861640,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5463562011719,0.7898615002632141,0.3584643602371216,0.3263370394706726,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.55487060546875,0.914491891860962,0.5612078309059143,0.5341181755065918,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5554504394531,0.976353883743286,0.6745977997779846,0.4721777737140655,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55084228515625,0.8299095630645752,0.4179328978061676,0.3995542526245117,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5158386230469,0.6776143312454224,0.2237391471862793,1.0288383960723877,285.5536193847656,284.95001220703125,298.9804077148437,293.0586853027344,297.56939697265625,297.0927734375,285.5138854980469,1.0,0.6384029984474182,0.3455975949764251,0.3455975949764251,1.0,1.0,-3.315593004226685,0.8349783420562744,2.48061466217041,0.0902268588542938,1.0,1.0,0.0,202.35211181640625,205.0,54560.85546875,0.0,3223.16552734375,1.0,279.1617431640625,283.7252502441406,296.0370483398437,299.4255065917969,293.1499938964844,293.1499938964844,279.45001220703125,30694.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901451051235199,1.0,0.0,0.0,3.037628412246704,3.0376460552215576,6.156906806609186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.17822265625,0.0,919.5914916992188,1895.4371337890625,0.0,3417.1064453125,0.8100422620773315,1.0,0.0,3.0,1.0,0.0
17861700,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7887645959854126,0.3577660620212555,0.3261447250843048,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9129180312156676,0.5601010918617249,0.5335338115692139,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9758225083351136,0.6750427484512329,0.4729807376861572,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8288969397544861,0.4173844456672668,0.3993673324584961,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.67640620470047,0.2231961637735366,1.027218222618103,284.99981689453125,284.95001220703125,298.97271728515625,293.0497436523437,297.569091796875,297.09503173828125,284.99664306640625,1.0,0.6385898590087891,0.3457359075546264,0.3457359075546264,1.0,1.0,-3.3134515285491943,0.8347320556640625,2.478719472885132,0.0904131904244422,1.0,1.0,0.0,203.16311645507807,205.0,55329.58203125,0.0,3222.971435546875,1.0,279.393798828125,283.20220947265625,296.0164794921875,299.4991760253906,293.1499938964844,293.1499938964844,279.45001220703125,27161.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968384265899658,1.0,0.0,0.0,3.470827102661133,3.470847845077514,8.038208534344449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.67529296875,0.0,1279.9296875,1895.4371337890625,0.0,3374.095947265625,0.8580304980278015,1.0,0.0,3.0,1.0,0.0
17861760,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.785618245601654,0.3562653660774231,0.3250932097434997,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9091052412986756,0.5581631064414978,0.5320343375205994,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9731378555297852,0.674399197101593,0.4728098511695862,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8261773586273193,0.4161801338195801,0.3985109329223633,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6736459732055664,0.2222529947757721,1.0240001678466797,284.94873046875,284.95001220703125,298.9649963378906,293.04071044921875,297.56219482421875,297.08843994140625,284.9463195800781,1.0,0.6385379433631897,0.3458851873874664,0.3458851873874664,1.0,1.0,-3.305288314819336,0.8326402902603149,2.4726481437683105,0.090254932641983,0.8691739439964294,0.8691739439964294,0.0,205.05001831054688,208.0,55429.7265625,0.0,3215.428466796875,1.0,279.4402160644531,283.1617736816406,296.0321350097656,299.5684509277344,293.1499938964844,293.1499938964844,279.1499938964844,31229.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971444368362427,1.0,0.0,0.0,3.559144973754883,3.55916714668274,8.452489623778092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.111328125,0.0,1399.6087646484375,1895.4371337890625,0.0,3376.951904296875,0.8782952427864075,1.0,0.0,3.0,1.0,0.0
17861820,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.7795449495315552,0.3544081151485443,0.3229022324085235,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166442871094,0.9020673632621764,0.5553991794586182,0.5288810729980469,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099914550781,0.9678725600242616,0.6747792959213257,0.4724319875240326,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2293701171875,0.8208553791046143,0.4145537614822387,0.3966067731380462,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673034667969,0.6681680083274841,0.2207098305225372,1.016554594039917,285.2220458984375,284.95001220703125,298.9493408203125,293.0224914550781,297.55645751953125,297.08599853515625,285.130615234375,1.0,0.638168215751648,0.3461838066577911,0.3461838066577911,1.0,1.0,-3.287146806716919,0.827909529209137,2.4592373371124268,0.0893492102622985,1.0,1.0,0.0,208.5853881835937,211.0,55743.56640625,0.0,3195.093505859375,1.0,279.1615905761719,283.32098388671875,296.00421142578125,299.5379333496094,293.1499938964844,293.1499938964844,278.8500061035156,26677.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994510173797607,1.0,0.0,0.0,3.3299901485443115,3.3300094604492188,7.399105470540235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.611328125,0.0,1141.7945556640625,1895.4371337890625,0.0,3398.46630859375,0.8328841924667358,1.0,0.0,3.0,1.0,0.0
17861880,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.7795449495315552,0.3544081151485443,0.3229022324085235,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166442871094,0.9020673632621764,0.5553991794586182,0.5288810729980469,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099914550781,0.9678725600242616,0.6747792959213257,0.4724319875240326,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2293701171875,0.8208553791046143,0.4145537614822387,0.3966067731380462,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673034667969,0.6681680083274841,0.2207098305225372,1.016554594039917,285.2220458984375,284.95001220703125,298.9493408203125,293.0224914550781,297.55645751953125,297.08599853515625,285.130615234375,1.0,0.638168215751648,0.3461838066577911,0.3461838066577911,1.0,1.0,-3.287146806716919,0.827909529209137,2.4592373371124268,0.0893492102622985,1.0,1.0,0.0,208.5853881835937,211.0,55743.56640625,0.0,3195.093505859375,1.0,279.1615905761719,283.32098388671875,296.00421142578125,299.5379333496094,293.1499938964844,293.1499938964844,278.8500061035156,26677.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994510173797607,1.0,0.0,0.0,3.3299901485443115,3.3300094604492188,7.399105470540235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.611328125,0.0,1141.7945556640625,1895.4371337890625,0.0,3398.46630859375,0.8328841924667358,1.0,0.0,3.0,1.0,0.0
17861940,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7777371406555176,0.3533035814762115,0.3225561082363128,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8996764421463013,0.5535765290260315,0.5278382301330566,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.9669507145881652,0.6756735444068909,0.4737933576107025,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8191600441932678,0.4136830568313598,0.39627206325531,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.666142463684082,0.2197741866111755,1.0135523080825806,284.8636474609375,284.95001220703125,298.935302734375,293.0062255859375,297.5565795898437,297.0907592773437,284.8676452636719,1.0,0.6384506821632385,0.3464475870132446,0.3464475870132446,1.0,1.0,-3.2831058502197266,0.8274403810501099,2.4556655883789062,0.0897722840309143,0.1000000014901161,0.1000000014901161,0.0,210.0063018798828,211.0,53242.2578125,0.0,3194.121337890625,1.0,278.8733215332031,283.0412292480469,296.0147705078125,299.6293334960937,293.1499938964844,293.1499938964844,278.8500061035156,57740.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008119702339172,1.0,0.0,0.0,2.958152532577514,2.958174228668213,5.838945753566804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.03125,0.0,1022.9021606445312,1895.4371337890625,0.0,3411.152099609375,0.7150153517723083,1.0,0.0,3.0,1.0,0.0
17862000,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616882324219,0.7770843505859375,0.3529725074768066,0.3223422169685364,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3187561035156,0.8989347219467163,0.5531507730484009,0.5275257229804993,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3393249511719,0.96635103225708,0.6755335927009583,0.4737688601016998,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28326416015625,0.8185873627662659,0.4134264290332794,0.3961072564125061,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898803710937,0.6655798554420471,0.2195714712142944,1.0129215717315674,285.3033752441406,284.95001220703125,298.93341064453125,293.0040588378906,297.55450439453125,297.0884704589844,285.6118469238281,1.0,0.6384625434875488,0.3464823961257934,0.3464823961257934,1.0,1.0,-3.2814955711364746,0.8270376920700073,2.454457998275757,0.0898464918136596,1.0,1.0,0.0,210.44891357421875,214.0,45353.65234375,0.0,3193.03662109375,1.0,278.8681640625,283.6298217773437,295.9973449707031,299.2503967285156,293.1499938964844,293.1499938964844,279.1499938964844,69135.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994274735450745,1.0,0.0,0.0,1.894586563110352,1.894603610038757,2.3950926220095425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.85302734375,0.0,445.2480163574219,1895.4371337890625,0.0,3398.2470703125,0.6320157051086426,1.0,0.0,3.0,1.0,0.0
17862060,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7720744013786316,0.3507392108440399,0.3206864595413208,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8931930065155029,0.5501137971878052,0.5250555276870728,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9618085026741028,0.6751595139503479,0.4738116860389709,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8141308426856995,0.4116969108581543,0.3948278725147247,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.6611977219581604,0.2181015461683273,1.007713794708252,285.0166931152344,284.95001220703125,298.91717529296875,292.9855041503906,297.5466003417969,297.08319091796875,285.0016784667969,1.0,0.6386846303939819,0.3468497991561889,0.3468497991561889,1.0,1.0,-3.2687933444976807,0.8241652846336365,2.4446280002593994,0.0899039283394813,1.0,1.0,0.0,213.87277221679688,217.0,54833.8515625,0.0,3184.17578125,1.0,279.1363830566406,283.2044372558594,295.974853515625,299.43194580078125,293.1499938964844,293.1499938964844,278.8500061035156,26222.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917122483253479,1.0,0.0,0.0,3.2605414390563965,3.260560274124145,7.09369942342164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.3974609375,0.0,1076.1578369140625,1895.4371337890625,0.0,3326.216796875,0.8167330026626587,1.0,0.0,3.0,1.0,0.0
17862120,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7720744013786316,0.3507392108440399,0.3206864595413208,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8931930065155029,0.5501137971878052,0.5250555276870728,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9618085026741028,0.6751595139503479,0.4738116860389709,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8141308426856995,0.4116969108581543,0.3948278725147247,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.6611977219581604,0.2181015461683273,1.007713794708252,285.0166931152344,284.95001220703125,298.91717529296875,292.9855041503906,297.5466003417969,297.08319091796875,285.0016784667969,1.0,0.6386846303939819,0.3468497991561889,0.3468497991561889,1.0,1.0,-3.2687933444976807,0.8241652846336365,2.4446280002593994,0.0899039283394813,1.0,1.0,0.0,213.87277221679688,217.0,54833.8515625,0.0,3184.17578125,1.0,279.1363830566406,283.2044372558594,295.974853515625,299.43194580078125,293.1499938964844,293.1499938964844,278.8500061035156,26222.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917122483253479,1.0,0.0,0.0,3.2605414390563965,3.260560274124145,7.09369942342164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.3974609375,0.0,1076.1578369140625,1895.4371337890625,0.0,3326.216796875,0.8167330026626587,1.0,0.0,3.0,1.0,0.0
17862180,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.7677938938140869,0.3490617573261261,0.3190581500530243,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8883084058761597,0.5477140545845032,0.5226824283599854,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.957789659500122,0.6750367879867554,0.473563402891159,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.8101570010185242,0.4102429151535034,0.3934008181095123,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6573233008384705,0.2167791873216629,1.001949906349182,284.8574523925781,284.95001220703125,298.9042358398437,292.9709167480469,297.5408935546875,297.0799865722656,284.8355712890625,1.0,0.6384661793708801,0.3471376895904541,0.3471376895904541,1.0,1.0,-3.255023002624512,0.820734441280365,2.434288501739502,0.0893714353442192,0.0999999940395355,0.0999999940395355,0.0,216.61129760742188,217.0,54613.26171875,0.0,3169.22314453125,1.0,278.8784484863281,283.0224914550781,295.9970703125,299.5995788574219,293.1499938964844,293.1499938964844,278.8500061035156,39641.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966581225395203,1.0,0.0,0.0,3.138790845870972,3.138811111450196,6.573824293809594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.06640625,0.0,1058.7537841796875,1895.4371337890625,0.0,3372.41357421875,0.7659973502159119,1.0,0.0,3.0,1.0,0.0
17862240,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.841064453125,0.7666362524032593,0.3489986062049866,0.318619042634964,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88250732421875,0.8869776725769043,0.5474703311920166,0.522034227848053,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930358886719,0.9566687941551208,0.67558753490448,0.473486840724945,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595275878906,0.8090574741363525,0.4101585149765014,0.3930166065692901,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7567443847656,0.6562796831130981,0.2165844291448593,1.0004020929336548,285.8734436035156,284.95001220703125,298.9006042480469,292.9668884277344,297.5410461425781,297.0809631347656,285.9131164550781,1.0,0.6384021639823914,0.3472172021865845,0.3472172021865845,1.0,1.0,-3.2513022422790527,0.8198057413101196,2.4314966201782227,0.0893404260277748,1.0,1.0,0.0,217.38345336914065,220.0,51390.90625,0.0,3165.371337890625,1.0,278.867919921875,284.0850830078125,295.9368896484375,299.0533752441406,293.1499938964844,293.1499938964844,279.1499938964844,32343.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915860056877136,1.0,0.0,0.0,2.470850944519043,2.470864772796631,4.07367593879826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.60791015625,0.0,555.8713989257812,1895.4371337890625,0.0,3325.03662109375,0.7178676128387451,1.0,0.0,3.0,1.0,0.0
17862300,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.7658799290657043,0.3482726514339447,0.3185292482376098,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8858901262283325,0.5463361740112305,0.5215599536895752,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9563721418380736,0.6758666634559631,0.4743428528308868,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8082669973373413,0.4095906019210815,0.392913281917572,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.6553422808647156,0.2160066962242126,0.9988536834716796,284.95281982421875,284.95001220703125,298.89215087890625,292.95758056640625,297.54119873046875,297.0841369628906,284.94439697265625,1.0,0.638617217540741,0.3474009335041046,0.3474009335041046,1.0,1.0,-3.2496674060821533,0.8198400735855103,2.429827213287353,0.089706502854824,0.7289118766784668,0.7289118766784668,0.0,218.1078338623047,220.0,54097.86328125,0.0,3165.813232421875,1.0,279.0861511230469,283.1664733886719,295.9337463378906,299.3482666015625,293.1499938964844,293.1499938964844,279.1499938964844,25399.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879342079162598,1.0,0.0,0.0,3.192344665527344,3.1923625469207764,6.800061669309798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.73681640625,0.0,1011.7523193359376,1895.4371337890625,0.0,3290.88330078125,0.7900631427764893,1.0,0.0,3.0,1.0,0.0
17862360,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.7624498009681702,0.3464555442333221,0.3171277046203613,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8820488452911377,0.5440576076507568,0.5196759104728699,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.952767252922058,0.6746626496315002,0.4736896753311157,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8049777746200562,0.4080997705459595,0.3917560279369354,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.6524331569671631,0.2148569524288177,0.9947359561920166,284.9545288085937,284.95001220703125,298.88360595703125,292.9482727050781,297.5315856933594,297.0741882324219,284.9299621582031,1.0,0.6384305357933044,0.3475992083549499,0.3475992083549499,1.0,1.0,-3.238598346710205,0.8169581294059753,2.421640157699585,0.0894451439380645,0.8090713620185852,0.8090713620185852,0.0,220.384033203125,223.0,54569.9609375,0.0,3154.26806640625,1.0,279.1366577148437,283.1417541503906,295.9453430175781,299.3992004394531,293.1499938964844,293.1499938964844,278.8500061035156,25129.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886154890060425,1.0,0.0,0.0,3.289382219314575,3.289400815963745,7.219746862574539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.4755859375,0.0,1094.4583740234375,1895.4371337890625,0.0,3297.25732421875,0.8155165314674377,1.0,0.0,3.0,1.0,0.0
17862420,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.758869469165802,0.3448004126548767,0.3155975937843323,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.8779752254486084,0.5418018698692322,0.5175211429595947,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.949089527130127,0.6740403175354004,0.4731736481189728,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8014257550239563,0.4066516160964966,0.3903989791870117,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6492329239845276,0.2136049568653106,0.9894449710845948,284.8533630371094,284.95001220703125,298.8728942871094,292.9367980957031,297.52459716796875,297.06854248046875,284.8193359375,1.0,0.6380867958068848,0.3478446304798126,0.3478446304798126,1.0,1.0,-3.22554612159729,0.8136030435562134,2.411943197250366,0.0889283642172813,0.0999999940395355,0.0999999940395355,0.0,222.72251892089844,223.0,54637.1328125,0.0,3138.834716796875,1.0,278.8960266113281,283.01904296875,295.97332763671875,299.56304931640625,293.1499938964844,293.1499938964844,278.8500061035156,34892.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894561231136322,1.0,0.0,0.0,3.186474323272705,3.1864938735961914,6.77507614454953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.7763671875,0.0,1068.796630859375,1895.4371337890625,0.0,3352.83642578125,0.7814256548881531,1.0,0.0,3.0,1.0,0.0
17862480,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.7575719952583313,0.3453710973262787,0.3150785267353058,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554443359375,0.8764052391052246,0.5420653223991394,0.516643226146698,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44140625,0.9479467868804932,0.6759655475616455,0.4733308553695678,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4792175292969,0.8000897765159607,0.4070282578468323,0.3898963034152984,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575866699219,0.6479292511940002,0.2135352194309234,0.9869617819786072,285.4654541015625,284.95001220703125,298.8662109375,292.92974853515625,297.5318908691406,297.0801696777344,285.2984619140625,1.0,0.6379842758178711,0.3479957580566406,0.3479957580566406,1.0,1.0,-3.2204394340515137,0.8124618530273438,2.40797758102417,0.0886511728167533,1.0,1.0,0.0,223.602783203125,226.0,54260.1640625,0.0,3132.6494140625,1.0,278.8686828613281,283.5118713378906,295.8821105957031,299.2736511230469,293.1499938964844,293.1499938964844,278.54998779296875,21972.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857305645942688,1.0,0.0,0.0,2.9996447563171387,2.99966049194336,6.00389284954872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.515625,0.0,836.5850830078125,1895.4371337890625,0.0,3270.258544921875,0.7554205060005188,1.0,0.0,3.0,1.0,0.0
17862540,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.756252110004425,0.3439764678478241,0.3148473799228668,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8745397329330444,0.5399908423423767,0.5157721638679504,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9472472071647644,0.6760455965995789,0.4745758175849914,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7986659407615662,0.4059341847896576,0.389668345451355,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.6463570594787598,0.2124750018119812,0.9842090606689452,284.8769226074219,284.95001220703125,298.85137939453125,292.9144897460937,297.52947998046875,297.081787109375,284.8313903808594,1.0,0.6382817625999451,0.3483245372772217,0.3483245372772217,1.0,1.0,-3.217041015625,0.8123550415039062,2.4046859741210938,0.0894352495670318,0.1000000014901161,0.1000000014901161,0.0,224.90953063964844,226.0,54990.46875,0.0,3132.464599609375,1.0,278.5857849121094,283.0110778808594,295.92584228515625,299.4804382324219,293.1499938964844,293.1499938964844,278.54998779296875,26621.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898473381996155,1.0,0.0,0.0,2.995396137237549,2.995412826538086,5.986898372611904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.068359375,0.0,861.9641723632812,1895.4371337890625,0.0,3308.77978515625,0.7396147847175598,1.0,0.0,3.0,1.0,0.0
17862600,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.47637939453125,0.7553509473800659,0.3432933092117309,0.3144968152046203,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648803710937,0.8735008835792542,0.5391587615013123,0.5152723789215088,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5998229980469,0.9462612867355348,0.6754991412162781,0.4744637608528137,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.51153564453125,0.797773003578186,0.4053930938243866,0.3893913626670837,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617858886719,0.6455920934677124,0.212077647447586,0.9831529855728148,285.54180908203125,284.95001220703125,298.8482971191406,292.911376953125,297.524658203125,297.0761108398437,285.98541259765625,1.0,0.6382789611816406,0.3483923375606537,0.3483923375606537,1.0,1.0,-3.2142980098724365,0.811683177947998,2.4026148319244385,0.0896035805344581,1.0,1.0,0.0,225.61024475097656,229.0,41390.578125,0.0,3130.370849609375,1.0,278.5755310058594,283.7523193359375,295.908935546875,298.9367370605469,293.1499938964844,293.1499938964844,278.8500061035156,66824.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890485167503357,1.0,0.0,0.0,1.4485987424850464,1.4486134052276611,1.4001984993683436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.52783203125,0.0,277.43572998046875,1895.4371337890625,0.0,3301.30810546875,0.5703022480010986,1.0,0.0,3.0,1.0,0.0
17862660,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.7530034184455872,0.3420043587684631,0.3136910796165466,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17840576171875,0.870667576789856,0.537330687046051,0.513931930065155,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9439571499824524,0.6753591299057007,0.4747298955917358,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1586303710937,0.7954071760177612,0.4043947756290436,0.3887641727924347,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.6434529423713684,0.2111568599939346,0.980043351650238,285.1698303222656,284.95001220703125,298.8358154296875,292.89898681640625,297.52105712890625,297.0752868652344,285.34674072265625,1.0,0.6385011076927185,0.348710834980011,0.348710834980011,1.0,1.0,-3.207550287246704,0.8104888796806335,2.397061347961426,0.0899881049990654,1.0,1.0,0.0,227.5717163085937,229.0,47490.9375,0.0,3126.559326171875,1.0,278.8031311035156,283.49481201171875,295.8784484863281,299.04840087890625,293.1499938964844,293.1499938964844,278.8500061035156,51227.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814479112625122,1.0,0.0,0.0,2.193941831588745,2.1939573287963867,3.211763726085337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.28271484375,0.0,504.84661865234375,1895.4371337890625,0.0,3230.1484375,0.6388112902641296,1.0,0.0,3.0,1.0,0.0
17862720,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.7510324120521545,0.3413379192352295,0.3128133714199066,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8684412837028503,0.5363864302635193,0.5127529501914978,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9417263269424438,0.675263524055481,0.4743008613586426,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.7934420108795166,0.4038281142711639,0.3880375921726227,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.6417902708053589,0.2106300443410873,0.9774217009544371,285.0328369140625,284.95001220703125,298.8298645019531,292.8932189941406,297.5188293457031,297.0743103027344,284.9793395996094,1.0,0.63841712474823,0.3488607108592987,0.3488607108592987,1.0,1.0,-3.200525522232056,0.8087276816368103,2.39179801940918,0.0896824970841407,1.0,1.0,0.0,228.9898223876953,232.0,54008.33984375,0.0,3119.2080078125,1.0,278.8307189941406,283.1807861328125,295.8758239746094,299.26202392578125,293.1499938964844,293.1499938964844,278.54998779296875,20906.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797004222869873,1.0,0.0,0.0,3.02248477935791,3.022500514984131,6.095671665207192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.4853515625,0.0,847.1552124023438,1895.4371337890625,0.0,3213.772705078125,0.7522783875465393,1.0,0.0,3.0,1.0,0.0
17862780,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7476693391799927,0.3395814895629883,0.3113218545913696,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8645458221435547,0.5339797139167786,0.5105960965156555,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.93807053565979,0.6745439767837524,0.4738706946372986,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7899961471557617,0.4023005068302154,0.3867114782333374,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.638761043548584,0.2092986702919006,0.9720455408096312,284.8714904785156,284.95001220703125,298.8168640136719,292.8808898925781,297.5113525390625,297.0686950683594,284.820068359375,1.0,0.638182520866394,0.3491829335689544,0.3491829335689544,1.0,1.0,-3.187558174133301,0.8055964708328247,2.3819615840911865,0.0893744081258773,0.1000000014901161,0.1000000014901161,0.0,231.47024536132807,232.0,55673.21484375,0.0,3104.929931640625,1.0,278.5966491699219,283.01959228515625,295.9132995605469,299.4413452148437,293.1499938964844,293.1499938964844,278.54998779296875,26145.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854011297225952,1.0,0.0,0.0,2.986196517944336,2.986212968826294,5.950179797764577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.8369140625,0.0,852.1326904296875,1895.4371337890625,0.0,3267.17431640625,0.7379971742630005,1.0,0.0,3.0,1.0,0.0
17862840,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.004150390625,0.7461365461349487,0.3397093415260315,0.3106225132942199,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.8627694845199585,0.5338480472564697,0.5095846652984619,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96124267578125,0.936363935470581,0.6756079196929932,0.4736279249191284,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940490722656,0.7884160876274109,0.4023339450359344,0.3860842883586883,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137023925781,0.6373813152313232,0.2090761512517929,0.9695340991020204,285.9840393066406,284.95001220703125,298.81085205078125,292.8753662109375,297.5138244628906,297.0733947753906,285.7699890136719,1.0,0.6380484700202942,0.3493290841579437,0.3493290841579437,1.0,1.0,-3.1814279556274414,0.8040953874588013,2.3773326873779297,0.0892088860273361,1.0,1.0,0.0,232.609130859375,235.0,52830.84375,0.0,3098.02880859375,1.0,278.57476806640625,284.0440979003906,295.8246765136719,298.9503479003906,293.1499938964844,293.1499938964844,278.8500061035156,20994.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777463436126709,1.0,0.0,0.0,2.615839719772339,2.6158525943756104,4.565787037336122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.5693359375,0.0,577.7730712890625,1895.4371337890625,0.0,3195.45654296875,0.6935730576515198,1.0,0.0,3.0,1.0,0.0
