time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862900,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.289306640625,0.7449873685836792,0.3379821479320526,0.3102545440196991,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431396484375,0.8612768650054932,0.5316581726074219,0.5087966918945312,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.365234375,0.9353756904602052,0.6742683053016663,0.4740796685218811,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31121826171875,0.7871707677841187,0.4009272754192352,0.3857274055480957,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186889648437,0.6361519694328308,0.2079986929893493,0.9672011137008668,285.32928466796875,284.95001220703125,298.8011169433594,292.8665466308594,297.50537109375,297.0655517578125,285.5914001464844,1.0,0.6381168365478516,0.3495632708072662,0.3495632708072662,1.0,1.0,-3.177367687225342,0.8034874200820923,2.37388014793396,0.0897082164883613,1.0,1.0,0.0,233.6823272705078,235.0,45404.8515625,0.0,3095.1689453125,1.0,278.7743835449219,283.67510986328125,295.8451538085937,298.8710021972656,293.1499938964844,293.1499938964844,278.8500061035156,52215.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781049251556396,1.0,0.0,0.0,1.9380847215652464,1.938099026679993,2.506333771634673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.76220703125,0.0,396.6454772949219,1895.4371337890625,0.0,3198.81787109375,0.6139691472053528,1.0,0.0,3.0,1.0,0.0
17862960,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.742816686630249,0.3367598950862884,0.3092716634273529,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8587436676025391,0.5299824476242065,0.5073487758636475,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9329688549041748,0.6737419366836548,0.4738154411315918,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.784929096698761,0.399883896112442,0.384865790605545,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.6341856718063354,0.2070803791284561,0.9636052250862122,284.897216796875,284.95001220703125,298.7912292480469,292.8578491210937,297.5007629394531,297.0627136230469,284.88201904296875,1.0,0.6379961371421814,0.3498176038265228,0.3498176038265228,1.0,1.0,-3.16876482963562,0.8015137314796448,2.36725115776062,0.0896084681153297,0.2611274719238281,0.2611274719238281,0.0,235.37649536132807,238.0,52335.18359375,0.0,3086.03466796875,1.0,278.8312072753906,283.0897521972656,295.86279296875,299.2311096191406,293.1499938964844,293.1499938964844,279.1499938964844,34616.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774416446685791,1.0,0.0,0.0,2.903394937515259,2.903412103652954,5.62478021493007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.8388671875,0.0,842.119384765625,1895.4371337890625,0.0,3192.60009765625,0.7142441868782043,1.0,0.0,3.0,1.0,0.0
17863020,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14617919921875,0.7374442219734192,0.3336388170719147,0.3065749406814575,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478271484375,0.8526279926300049,0.5258671045303345,0.5036071538925171,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14752197265625,0.9266695380210876,0.6717244982719421,0.4724418520927429,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473083496094,0.7793718576431274,0.3971366584300995,0.3824460506439209,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.6294073462486267,0.2047904580831527,0.9543690085411072,285.1477355957031,284.95001220703125,298.7709655761719,292.8407897949219,297.485107421875,297.0484313964844,285.12762451171875,1.0,0.6373187303543091,0.3503262400627136,0.3503262400627136,1.0,1.0,-3.1453640460968018,0.7955970168113708,2.349766969680786,0.0890008434653282,1.0,1.0,0.0,239.4047088623047,241.0,51861.94921875,0.0,3058.2216796875,1.0,279.1298828125,283.37701416015625,295.8405456542969,299.0736694335937,293.1499938964844,293.1499938964844,279.45001220703125,24483.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739311099052429,1.0,0.0,0.0,2.994413137435913,2.994429349899292,5.982968787066056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.8544921875,0.0,848.0961303710938,1895.4371337890625,0.0,3159.6826171875,0.7644229531288147,1.0,0.0,3.0,1.0,0.0
17863080,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14617919921875,0.7374442219734192,0.3336388170719147,0.3065749406814575,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478271484375,0.8526279926300049,0.5258671045303345,0.5036071538925171,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14752197265625,0.9266695380210876,0.6717244982719421,0.4724418520927429,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473083496094,0.7793718576431274,0.3971366584300995,0.3824460506439209,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.6294073462486267,0.2047904580831527,0.9543690085411072,285.1477355957031,284.95001220703125,298.7709655761719,292.8407897949219,297.485107421875,297.0484313964844,285.12762451171875,1.0,0.6373187303543091,0.3503262400627136,0.3503262400627136,1.0,1.0,-3.1453640460968018,0.7955970168113708,2.349766969680786,0.0890008434653282,1.0,1.0,0.0,239.4047088623047,241.0,51861.94921875,0.0,3058.2216796875,1.0,279.1298828125,283.37701416015625,295.8405456542969,299.0736694335937,293.1499938964844,293.1499938964844,279.45001220703125,24483.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739311099052429,1.0,0.0,0.0,2.994413137435913,2.994429349899292,5.982968787066056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.8544921875,0.0,848.0961303710938,1895.4371337890625,0.0,3159.6826171875,0.7644229531288147,1.0,0.0,3.0,1.0,0.0
17863140,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.7321795225143433,0.3302112817764282,0.3036888837814331,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.8466789126396179,0.5213462114334106,0.4995762407779693,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.9205344319343568,0.6691962480545044,0.4708539247512817,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.7738686800003052,0.3940068781375885,0.3797191083431244,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.6245265603065491,0.2021953016519546,0.9437960982322692,284.9269104003906,284.95001220703125,298.75,292.8241882324219,297.4684753417969,297.0334777832031,284.9585266113281,1.0,0.6362228989601135,0.3508349061012268,0.3508349061012268,1.0,1.0,-3.1191463470458984,0.7887709140777588,2.33037543296814,0.087982140481472,0.6287793517112732,0.6287793517112732,0.0,243.1839599609375,229.0,49301.984375,0.0,3023.486572265625,1.0,279.4359741210937,283.2379150390625,295.8389587402344,299.10626220703125,293.1499938964844,293.1499938964844,279.75,53696.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753136992454529,1.0,0.0,0.0,2.9845261573791504,2.984547615051269,5.94352570715273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.5810546875,0.0,1019.4364013671876,1895.4371337890625,0.0,3172.6484375,0.741671621799469,1.0,0.0,3.0,1.0,0.0
17863200,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.7321795225143433,0.3302112817764282,0.3036888837814331,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.8466789126396179,0.5213462114334106,0.4995762407779693,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.9205344319343568,0.6691962480545044,0.4708539247512817,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.7738686800003052,0.3940068781375885,0.3797191083431244,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.6245265603065491,0.2021953016519546,0.9437960982322692,284.9269104003906,284.95001220703125,298.75,292.8241882324219,297.4684753417969,297.0334777832031,284.9585266113281,1.0,0.6362228989601135,0.3508349061012268,0.3508349061012268,1.0,1.0,-3.1191463470458984,0.7887709140777588,2.33037543296814,0.087982140481472,0.6287793517112732,0.6287793517112732,0.0,243.1839599609375,229.0,49301.984375,0.0,3023.486572265625,1.0,279.4359741210937,283.2379150390625,295.8389587402344,299.10626220703125,293.1499938964844,293.1499938964844,279.75,53696.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753136992454529,1.0,0.0,0.0,2.9845261573791504,2.984547615051269,5.94352570715273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.5810546875,0.0,1019.4364013671876,1895.4371337890625,0.0,3172.6484375,0.741671621799469,1.0,0.0,3.0,1.0,0.0
17863260,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.7319321036338806,0.3275124728679657,0.3011024296283722,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.8466690182685852,0.517564058303833,0.4958467483520508,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.9222605228424072,0.6675961017608643,0.4696194231510162,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.7740432024002075,0.3914562463760376,0.3771495223045349,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.6237173676490784,0.1999311596155166,0.932933747768402,284.9393920898437,284.95001220703125,298.7276306152344,292.80718994140625,297.4574279785156,297.0259704589844,284.94171142578125,1.0,0.630858838558197,0.3515572845935821,0.3515572845935821,1.0,1.0,-3.093921899795532,0.7828149795532227,2.3111069202423096,0.0876558795571327,0.7963247299194336,0.7963247299194336,0.0,239.49571228027344,217.0,50611.3515625,0.0,2951.77685546875,1.0,279.7381286621094,283.2545166015625,295.814697265625,299.0628967285156,293.1499938964844,293.1499938964844,280.04998779296875,34516.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729211091995239,1.0,0.0,0.0,3.4228522777557373,3.4228739738464355,7.81753101364302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.05859375,0.0,1284.4251708984375,1895.4371337890625,0.0,3150.2099609375,0.8456977009773254,1.0,0.0,3.0,1.0,0.0
17863320,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.7319321036338806,0.3275124728679657,0.3011024296283722,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.8466690182685852,0.517564058303833,0.4958467483520508,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.9222605228424072,0.6675961017608643,0.4696194231510162,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.7740432024002075,0.3914562463760376,0.3771495223045349,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.6237173676490784,0.1999311596155166,0.932933747768402,284.9393920898437,284.95001220703125,298.7276306152344,292.80718994140625,297.4574279785156,297.0259704589844,284.94171142578125,1.0,0.630858838558197,0.3515572845935821,0.3515572845935821,1.0,1.0,-3.093921899795532,0.7828149795532227,2.3111069202423096,0.0876558795571327,0.7963247299194336,0.7963247299194336,0.0,239.49571228027344,217.0,50611.3515625,0.0,2951.77685546875,1.0,279.7381286621094,283.2545166015625,295.814697265625,299.0628967285156,293.1499938964844,293.1499938964844,280.04998779296875,34516.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729211091995239,1.0,0.0,0.0,3.4228522777557373,3.4228739738464355,7.81753101364302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.05859375,0.0,1284.4251708984375,1895.4371337890625,0.0,3150.2099609375,0.8456977009773254,1.0,0.0,3.0,1.0,0.0
17863380,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7342037558555603,0.3249809145927429,0.2984559834003448,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.849707841873169,0.5139343738555908,0.4920414686203003,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.928009033203125,0.6660827994346619,0.4682531952857971,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7771546840667725,0.3890396356582641,0.3745035231113434,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.6250544190406799,0.197787344455719,0.9217450618743896,284.9829406738281,284.95001220703125,298.7032165527344,292.7888488769531,297.447509765625,297.0206298828125,284.9784545898437,1.0,0.623462975025177,0.3522796630859375,0.3522796630859375,1.0,1.0,-3.067887544631958,0.7765892148017883,2.291298151016236,0.0871668606996536,1.0,1.0,0.0,231.8837890625,205.0,50203.83203125,0.0,2858.90185546875,1.0,280.04058837890625,283.3197631835937,295.787109375,298.9925842285156,293.1499938964844,293.1499938964844,279.75,30218.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698061108589172,1.0,0.0,0.0,3.6661124229431152,3.666135549545288,8.968190741143189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.3984375,0.0,1507.716064453125,1895.4371337890625,0.0,3120.991943359375,0.904474139213562,1.0,0.0,3.0,1.0,0.0
17863440,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7342037558555603,0.3249809145927429,0.2984559834003448,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.849707841873169,0.5139343738555908,0.4920414686203003,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.928009033203125,0.6660827994346619,0.4682531952857971,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7771546840667725,0.3890396356582641,0.3745035231113434,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.6250544190406799,0.197787344455719,0.9217450618743896,284.9829406738281,284.95001220703125,298.7032165527344,292.7888488769531,297.447509765625,297.0206298828125,284.9784545898437,1.0,0.623462975025177,0.3522796630859375,0.3522796630859375,1.0,1.0,-3.067887544631958,0.7765892148017883,2.291298151016236,0.0871668606996536,1.0,1.0,0.0,231.8837890625,205.0,50203.83203125,0.0,2858.90185546875,1.0,280.04058837890625,283.3197631835937,295.787109375,298.9925842285156,293.1499938964844,293.1499938964844,279.75,30218.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698061108589172,1.0,0.0,0.0,3.6661124229431152,3.666135549545288,8.968190741143189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.3984375,0.0,1507.716064453125,1895.4371337890625,0.0,3120.991943359375,0.904474139213562,1.0,0.0,3.0,1.0,0.0
17863500,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523132324219,0.7358148097991943,0.3236027657985687,0.2970570623874664,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17108154296875,0.8518321514129639,0.5119975805282593,0.4900522828102112,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.177978515625,0.931650459766388,0.6650962829589844,0.467442899942398,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7792928218841553,0.387741208076477,0.3731160759925842,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206359863281,0.6261491179466248,0.1966862380504608,0.9160395264625548,285.1666564941406,284.95001220703125,298.69024658203125,292.7792053222656,297.44158935546875,297.0169372558594,285.21856689453125,1.0,0.6192864179611206,0.3526408672332763,0.3526408672332763,1.0,1.0,-3.0543155670166016,0.7732833027839661,2.2810323238372803,0.0869030430912971,1.0,1.0,0.0,227.3686370849609,205.0,48643.33203125,0.0,2808.18701171875,1.0,279.8041687011719,283.5693359375,295.8114318847656,298.9911499023437,293.1499938964844,293.1499938964844,279.75,38850.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759920597076416,1.0,0.0,0.0,3.126681566238404,3.1267013549804688,6.523198976537969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.4609375,0.0,1043.434814453125,1895.4371337890625,0.0,3179.00927734375,0.8416550159454346,1.0,0.0,3.0,1.0,0.0
17863560,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7381731271743774,0.322416216135025,0.2959035336971283,296.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8547912240028381,0.5102577805519104,0.488327294588089,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.9363799095153807,0.6643372178077698,0.4669081568717956,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7822264432907104,0.386602371931076,0.3719264268875122,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.6278180480003357,0.1956963539123535,0.9108286499977112,285.0257263183594,284.95001220703125,298.6768493652344,292.7692565917969,297.4373779296875,297.0156555175781,285.2000427246094,1.0,0.614978015422821,0.3530564904212951,0.3530564904212951,1.0,1.0,-3.0425169467926025,0.7706781625747681,2.271838665008545,0.0868869721889495,1.0,1.0,0.0,222.2314300537109,193.0,42696.359375,0.0,2758.137451171875,1.0,279.76025390625,283.510009765625,295.7923889160156,298.908447265625,293.1499938964844,293.1499938964844,280.04998779296875,86789.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779139518737793,1.0,0.0,0.0,2.334757804870605,2.33478045463562,3.637282190993574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.53515625,0.0,746.1468505859375,1895.4371337890625,0.0,3197.02783203125,0.6775584816932678,1.0,0.0,3.0,1.0,0.0
17863620,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7442177534103394,0.3205983936786651,0.2939129769802093,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8622575998306274,0.507390022277832,0.4852461516857147,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9474858641624452,0.6634659171104431,0.4660760760307312,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7895482778549194,0.3848134577274322,0.3698481023311615,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6322657465934753,0.1940745115280151,0.90153831243515,284.9843139648437,284.95001220703125,298.64862060546875,292.7485046386719,297.4320983886719,297.0174865722656,284.97930908203125,1.0,0.6061693429946899,0.3538877069950104,0.3538877069950104,1.0,1.0,-3.0217528343200684,0.766364336013794,2.2553884983062744,0.0871447324752807,1.0,1.0,0.0,211.12765502929688,181.0,49268.75390625,0.0,2660.28076171875,1.0,280.0398254394531,283.3360900878906,295.7276916503906,298.8750305175781,293.1499938964844,293.1499938964844,279.75,28903.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670237064361572,1.0,0.0,0.0,3.580934762954712,3.5809569358825684,8.556302759643586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.25830078125,0.0,1405.5831298828125,1895.4371337890625,0.0,3094.890380859375,0.8842547535896301,1.0,0.0,3.0,1.0,0.0
17863680,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7442177534103394,0.3205983936786651,0.2939129769802093,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8622575998306274,0.507390022277832,0.4852461516857147,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9474858641624452,0.6634659171104431,0.4660760760307312,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7895482778549194,0.3848134577274322,0.3698481023311615,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6322657465934753,0.1940745115280151,0.90153831243515,284.9843139648437,284.95001220703125,298.64862060546875,292.7485046386719,297.4320983886719,297.0174865722656,284.97930908203125,1.0,0.6061693429946899,0.3538877069950104,0.3538877069950104,1.0,1.0,-3.0217528343200684,0.766364336013794,2.2553884983062744,0.0871447324752807,1.0,1.0,0.0,211.12765502929688,181.0,49268.75390625,0.0,2660.28076171875,1.0,280.0398254394531,283.3360900878906,295.7276916503906,298.8750305175781,293.1499938964844,293.1499938964844,279.75,28903.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670237064361572,1.0,0.0,0.0,3.580934762954712,3.5809569358825684,8.556302759643586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.25830078125,0.0,1405.5831298828125,1895.4371337890625,0.0,3094.890380859375,0.8842547535896301,1.0,0.0,3.0,1.0,0.0
17863740,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1525573730469,0.7497165203094482,0.317869484424591,0.2910763025283813,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964416503906,0.8693390488624573,0.5035255551338196,0.4812206029891968,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170715332031,0.9574245810508728,0.6610679626464844,0.4641185402870178,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713562011719,0.7963904738426208,0.3821869492530823,0.3669978380203247,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.6363561153411865,0.1919914036989212,0.890434980392456,285.1849060058594,284.95001220703125,298.6186218261719,292.7266845703125,297.4200134277344,297.0111083984375,285.4188232421875,1.0,0.5966536998748779,0.3547189235687256,0.3547189235687256,1.0,1.0,-2.994378089904785,0.7598984241485596,2.2344796657562256,0.0867326706647872,1.0,1.0,0.0,200.40481567382807,169.0,42332.78125,0.0,2553.169677734375,1.0,279.7615051269531,283.74432373046875,295.7320861816406,298.691162109375,293.1499938964844,293.1499938964844,280.04998779296875,68128.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724430203437805,1.0,0.0,0.0,2.2353339195251465,2.2353527545928955,3.334096732032777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.80419921875,0.0,602.4691772460938,1895.4371337890625,0.0,3145.72607421875,0.6977226734161377,1.0,0.0,3.0,1.0,0.0
17863800,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1525573730469,0.7497165203094482,0.317869484424591,0.2910763025283813,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964416503906,0.8693390488624573,0.5035255551338196,0.4812206029891968,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170715332031,0.9574245810508728,0.6610679626464844,0.4641185402870178,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713562011719,0.7963904738426208,0.3821869492530823,0.3669978380203247,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.6363561153411865,0.1919914036989212,0.890434980392456,285.1849060058594,284.95001220703125,298.6186218261719,292.7266845703125,297.4200134277344,297.0111083984375,285.4188232421875,1.0,0.5966536998748779,0.3547189235687256,0.3547189235687256,1.0,1.0,-2.994378089904785,0.7598984241485596,2.2344796657562256,0.0867326706647872,1.0,1.0,0.0,200.40481567382807,169.0,42332.78125,0.0,2553.169677734375,1.0,279.7615051269531,283.74432373046875,295.7320861816406,298.691162109375,293.1499938964844,293.1499938964844,280.04998779296875,68128.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724430203437805,1.0,0.0,0.0,2.2353339195251465,2.2353527545928955,3.334096732032777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.80419921875,0.0,602.4691772460938,1895.4371337890625,0.0,3145.72607421875,0.6977226734161377,1.0,0.0,3.0,1.0,0.0
17863860,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7562152743339539,0.3167167603969574,0.2897432744503021,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8772338032722473,0.5015595555305481,0.4790503084659576,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.967380166053772,0.6605479121208191,0.4635618031024933,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8038650155067444,0.3809651136398315,0.3655084073543548,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6411945223808289,0.1908813118934631,0.8837374448776245,284.9947814941406,284.95001220703125,298.5946960449219,292.7094421386719,297.4169006347656,297.0145568847656,284.9893493652344,1.0,0.5895134806632996,0.355375587940216,0.355375587940216,1.0,1.0,-2.9796531200408936,0.7569774389266968,2.2226758003234863,0.0869939625263214,1.0,1.0,0.0,191.2115020751953,169.0,48286.31640625,0.0,2478.882568359375,1.0,280.0248718261719,283.35845947265625,295.67462158203125,298.7506408691406,293.1499938964844,293.1499938964844,280.04998779296875,27199.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618847727775574,1.0,0.0,0.0,3.4737205505371094,3.473741292953491,8.051616191551147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.79052734375,0.0,1283.0828857421875,1895.4371337890625,0.0,3046.682861328125,0.8586896061897278,1.0,0.0,3.0,1.0,0.0
17863920,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.7577895522117615,0.3159322440624237,0.2890369296073913,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.8792428970336914,0.5005000829696655,0.4780575037002563,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9698136448860168,0.6597128510475159,0.4630200564861297,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8057608604431152,0.3802337050437927,0.3648069500923157,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.6424030065536499,0.1903456002473831,0.8811240792274475,284.9604797363281,284.95001220703125,298.5869445800781,292.7038879394531,297.41326904296875,297.01226806640625,284.9552917480469,1.0,0.5871620774269104,0.3555829524993896,0.3555829524993896,1.0,1.0,-2.972978353500366,0.7553982734680176,2.2175800800323486,0.08692567050457,0.936152160167694,0.936152160167694,0.0,188.62496948242188,157.0,48453.37109375,0.0,2453.447998046875,1.0,280.0392761230469,283.3290710449219,295.68426513671875,298.7805480957031,293.1499938964844,293.1499938964844,279.75,28581.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862096905708313,1.0,0.0,0.0,3.5277581214904785,3.5277795791625977,8.304067478093202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.31396484375,0.0,1347.72265625,1895.4371337890625,0.0,3048.6728515625,0.8713154196739197,1.0,0.0,3.0,1.0,0.0
17863980,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6857604980469,0.7649767994880676,0.3136978149414062,0.2860226333141327,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6969909667969,0.8883375525474548,0.4971098601818084,0.4737983644008636,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.697021484375,0.9801120162010192,0.6577776074409485,0.4606249630451202,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927490234375,0.8139448165893555,0.3779271245002746,0.361732929944992,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63897705078125,0.6478543877601624,0.1884559988975525,0.8696110248565674,285.6956481933594,284.95001220703125,298.5536804199219,292.6802062988281,297.4030456542969,297.0093688964844,285.6304626464844,1.0,0.5770437121391296,0.3564469814300537,0.3564469814300537,1.0,1.0,-2.9438130855560303,0.7483679056167603,2.19544529914856,0.086222805082798,1.0,1.0,0.0,177.64129638671875,145.0,47308.72265625,0.0,2345.159912109375,1.0,279.7635192871094,284.0408630371094,295.6390686035156,298.5257873535156,293.1499938964844,293.1499938964844,280.04998779296875,28676.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623855113983154,1.0,0.0,0.0,2.8993492126464844,2.899365425109864,5.609115873994597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.0712890625,0.0,803.8739624023438,1895.4371337890625,0.0,3051.380126953125,0.7816667556762695,1.0,0.0,3.0,1.0,0.0
17864040,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6857604980469,0.7649767994880676,0.3136978149414062,0.2860226333141327,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6969909667969,0.8883375525474548,0.4971098601818084,0.4737983644008636,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.697021484375,0.9801120162010192,0.6577776074409485,0.4606249630451202,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927490234375,0.8139448165893555,0.3779271245002746,0.361732929944992,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63897705078125,0.6478543877601624,0.1884559988975525,0.8696110248565674,285.6956481933594,284.95001220703125,298.5536804199219,292.6802062988281,297.4030456542969,297.0093688964844,285.6304626464844,1.0,0.5770437121391296,0.3564469814300537,0.3564469814300537,1.0,1.0,-2.9438130855560303,0.7483679056167603,2.19544529914856,0.086222805082798,1.0,1.0,0.0,177.64129638671875,145.0,47308.72265625,0.0,2345.159912109375,1.0,279.7635192871094,284.0408630371094,295.6390686035156,298.5257873535156,293.1499938964844,293.1499938964844,280.04998779296875,28676.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623855113983154,1.0,0.0,0.0,2.8993492126464844,2.899365425109864,5.609115873994597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.0712890625,0.0,803.8739624023438,1895.4371337890625,0.0,3051.380126953125,0.7816667556762695,1.0,0.0,3.0,1.0,0.0
17864100,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7714075446128845,0.3128436505794525,0.2855249345302582,296.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8958571553230286,0.4956999123096466,0.4727674722671509,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.987642467021942,0.6571484804153442,0.4606479108333587,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8203677535057068,0.3770351707935333,0.3610404729843139,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.6527063250541687,0.1877111941576004,0.8659123182296753,284.983642578125,284.95001220703125,298.5364685058594,292.6680603027344,297.4007568359375,297.011962890625,284.9787902832031,1.0,0.572242796421051,0.3568790256977081,0.3568790256977081,1.0,1.0,-2.9367268085479736,0.7472538352012634,2.189472913742065,0.0866278633475303,1.0,1.0,0.0,171.06202697753906,145.0,47556.5703125,0.0,2299.55224609375,1.0,279.9920349121094,283.3598327636719,295.6268005371094,298.6322937011719,293.1499938964844,293.1499938964844,280.04998779296875,25682.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576248288154602,1.0,0.0,0.0,3.375223159790039,3.3752427101135254,7.601482252539427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.0947265625,0.0,1177.0296630859375,1895.4371337890625,0.0,3006.731201171875,0.8351977467536926,1.0,0.0,3.0,1.0,0.0
17864160,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.7756742835044861,0.3111371397972107,0.2840063869953155,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.9011449217796326,0.4934035539627075,0.4706326127052307,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.9926148653030396,0.6551657915115356,0.4593703150749206,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.8248388767242432,0.3754311800003052,0.3595183193683624,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.6560690999031067,0.1865679621696472,0.8603975176811218,284.9603576660156,284.95001220703125,298.5188903808594,292.6557312011719,297.39306640625,297.0074157714844,284.9630432128906,1.0,0.5671412348747253,0.3573422431945801,0.3573422431945801,1.0,1.0,-2.9223501682281494,0.7438491582870483,2.1785008907318115,0.0864888504147529,0.9097292423248292,0.9097292423248292,0.0,165.650146484375,133.0,47221.2421875,0.0,2247.22802734375,1.0,280.03936767578125,283.357177734375,295.6387023925781,298.6702575683594,293.1499938964844,293.1499938964844,280.3500061035156,32444.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571467399597168,1.0,0.0,0.0,3.395900249481201,3.395921230316162,7.694902706134599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.978515625,0.0,1243.6668701171875,1895.4371337890625,0.0,3002.248046875,0.8453356623649597,1.0,0.0,3.0,1.0,0.0
17864220,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.7846510410308838,0.3084134459495544,0.2810733914375305,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9125890731811525,0.4894662201404571,0.4664269387722015,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.6524515151977539,0.4530169665813446,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8340222835540771,0.3726796507835388,0.3564637303352356,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.6630296111106873,0.1844600290060043,0.8490370512008667,284.9750671386719,284.95001220703125,298.4826965332031,292.63055419921875,297.3809814453125,297.0034484863281,284.9702453613281,1.0,0.5564223527908325,0.3582687079906463,0.3582687079906463,1.0,1.0,-2.8889880180358887,0.7355225086212158,2.153465509414673,0.0856246650218963,1.0,1.0,0.0,155.0950469970703,121.0,46724.171875,0.0,2137.389404296875,1.0,280.34185791015625,283.391357421875,295.6149597167969,298.60791015625,293.1499938964844,293.1499938964844,280.04998779296875,30292.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514849543571472,1.0,0.0,0.0,3.6696231365203857,3.6696465015411377,8.985375643533189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.4951171875,0.0,1512.1781005859375,1895.4371337890625,0.0,2949.180908203125,0.9053272604942322,1.0,0.0,3.0,1.0,0.0
17864280,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.7846510410308838,0.3084134459495544,0.2810733914375305,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9125890731811525,0.4894662201404571,0.4664269387722015,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.6524515151977539,0.4530169665813446,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8340222835540771,0.3726796507835388,0.3564637303352356,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.6630296111106873,0.1844600290060043,0.8490370512008667,284.9750671386719,284.95001220703125,298.4826965332031,292.63055419921875,297.3809814453125,297.0034484863281,284.9702453613281,1.0,0.5564223527908325,0.3582687079906463,0.3582687079906463,1.0,1.0,-2.8889880180358887,0.7355225086212158,2.153465509414673,0.0856246650218963,1.0,1.0,0.0,155.0950469970703,121.0,46724.171875,0.0,2137.389404296875,1.0,280.34185791015625,283.391357421875,295.6149597167969,298.60791015625,293.1499938964844,293.1499938964844,280.04998779296875,30292.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514849543571472,1.0,0.0,0.0,3.6696231365203857,3.6696465015411377,8.985375643533189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.4951171875,0.0,1512.1781005859375,1895.4371337890625,0.0,2949.180908203125,0.9053272604942322,1.0,0.0,3.0,1.0,0.0
17864340,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.7933335900306702,0.305850476026535,0.2785163223743438,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.9242318272590636,0.4856846630573272,0.4626027643680572,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.9990000128746032,0.6530733108520508,0.4347198009490967,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.8428187966346741,0.3700163066387176,0.3536809086799621,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6696426272392273,0.1823800653219223,0.8383100628852844,285.07342529296875,284.95001220703125,298.4451599121094,292.6047668457031,297.37127685546875,297.0037536621094,285.314697265625,1.0,0.5444729328155518,0.359195202589035,0.359195202589035,1.0,1.0,-2.842923641204834,0.7230069041252136,2.119916677474976,0.0833010524511337,1.0,1.0,0.0,145.3972625732422,109.0,37616.1953125,0.0,2013.48486328125,1.0,280.0609130859375,283.7005920410156,295.6153564453125,298.4385070800781,293.1499938964844,293.1499938964844,280.3500061035156,88392.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576450943946838,1.0,0.0,0.0,2.01233434677124,2.012355327606201,2.702051915548509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.2236328125,0.0,576.4158935546875,1895.4371337890625,0.0,3006.921142578125,0.652495801448822,1.0,0.0,3.0,1.0,0.0
17864400,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.7933335900306702,0.305850476026535,0.2785163223743438,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.9242318272590636,0.4856846630573272,0.4626027643680572,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.9990000128746032,0.6530733108520508,0.4347198009490967,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.8428187966346741,0.3700163066387176,0.3536809086799621,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6696426272392273,0.1823800653219223,0.8383100628852844,285.07342529296875,284.95001220703125,298.4451599121094,292.6047668457031,297.37127685546875,297.0037536621094,285.314697265625,1.0,0.5444729328155518,0.359195202589035,0.359195202589035,1.0,1.0,-2.842923641204834,0.7230069041252136,2.119916677474976,0.0833010524511337,1.0,1.0,0.0,145.3972625732422,109.0,37616.1953125,0.0,2013.48486328125,1.0,280.0609130859375,283.7005920410156,295.6153564453125,298.4385070800781,293.1499938964844,293.1499938964844,280.3500061035156,88392.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576450943946838,1.0,0.0,0.0,2.01233434677124,2.012355327606201,2.702051915548509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.2236328125,0.0,576.4158935546875,1895.4371337890625,0.0,3006.921142578125,0.652495801448822,1.0,0.0,3.0,1.0,0.0
17864460,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8053542971611023,0.3040241003036499,0.2766309678554535,296.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9401586055755616,0.4827427864074707,0.4595646560192108,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9990000128746032,0.6583752632141113,0.4132454395294189,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8549482822418213,0.3680088818073272,0.3515010774135589,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.6791198253631592,0.1807243078947067,0.8292717337608337,284.9535217285156,284.95001220703125,298.4063720703125,292.5784606933594,297.3752746582031,297.0222473144531,284.94580078125,1.0,0.5319130420684814,0.3604816198348999,0.3604816198348999,1.0,1.0,-2.7977163791656494,0.711585283279419,2.0861310958862305,0.0819069892168045,0.8875886797904968,0.8875886797904968,0.0,134.79835510253906,112.0,45181.6796875,0.0,1890.109619140625,1.0,280.3388366699219,283.39971923828125,295.5453796386719,298.44061279296875,293.1499938964844,293.1499938964844,280.04998779296875,28967.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436306715011597,1.0,0.0,0.0,3.525854587554932,3.52587628364563,8.295108955280739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.59326171875,0.0,1348.5592041015625,1895.4371337890625,0.0,2875.65478515625,0.8704124689102173,1.0,0.0,3.0,1.0,0.0
17864520,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8053542971611023,0.3040241003036499,0.2766309678554535,296.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9401586055755616,0.4827427864074707,0.4595646560192108,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9990000128746032,0.6583752632141113,0.4132454395294189,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8549482822418213,0.3680088818073272,0.3515010774135589,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.6791198253631592,0.1807243078947067,0.8292717337608337,284.9535217285156,284.95001220703125,298.4063720703125,292.5784606933594,297.3752746582031,297.0222473144531,284.94580078125,1.0,0.5319130420684814,0.3604816198348999,0.3604816198348999,1.0,1.0,-2.7977163791656494,0.711585283279419,2.0861310958862305,0.0819069892168045,0.8875886797904968,0.8875886797904968,0.0,134.79835510253906,112.0,45181.6796875,0.0,1890.109619140625,1.0,280.3388366699219,283.39971923828125,295.5453796386719,298.44061279296875,293.1499938964844,293.1499938964844,280.04998779296875,28967.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436306715011597,1.0,0.0,0.0,3.525854587554932,3.52587628364563,8.295108955280739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.59326171875,0.0,1348.5592041015625,1895.4371337890625,0.0,2875.65478515625,0.8704124689102173,1.0,0.0,3.0,1.0,0.0
17864580,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.809054970741272,0.3018724918365478,0.2745486199855804,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.9453978538513184,0.4797245860099792,0.4565789699554443,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.9990000128746032,0.6613103747367859,0.4045880734920501,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.8591219782829285,0.3658032119274139,0.3492954671382904,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.6819708347320557,0.179133802652359,0.8215272426605225,284.8445739746094,284.95001220703125,298.3775634765625,292.5591125488281,297.37646484375,297.0335388183594,284.83380126953125,1.0,0.525680422782898,0.3614140748977661,0.3614140748977661,1.0,1.0,-2.769246816635132,0.7046787142753601,2.064568042755127,0.0811371132731437,0.1000000014901161,0.1000000014901161,0.0,130.2794647216797,112.0,43599.8671875,0.0,1824.45654296875,1.0,280.0770874023437,283.2728576660156,295.5799560546875,298.5687561035156,293.1499938964844,293.1499938964844,280.04998779296875,61071.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490525484085083,1.0,0.0,0.0,3.1770236492156982,3.1770477294921875,6.734946964570554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.5478515625,0.0,1231.1536865234375,1895.4371337890625,0.0,2926.397216796875,0.764399528503418,1.0,0.0,3.0,1.0,0.0
17864640,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869506835937,0.8099806904792786,0.3019863665103912,0.2738897800445556,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6809387207031,0.946702241897583,0.4795550405979156,0.4555821716785431,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6764831542969,0.9990000128746032,0.6635069251060486,0.4022224843502044,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68603515625,0.8601815700531006,0.3657109141349792,0.3485557734966278,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.66424560546875,0.6826022267341614,0.17890664935112,0.8188509941101074,285.6842956542969,284.95001220703125,298.366455078125,292.5517272949219,297.38330078125,297.0458984375,285.5610046386719,1.0,0.5237655639648438,0.3617680072784424,0.3617680072784424,1.0,1.0,-2.760301113128662,0.7026553153991699,2.057645797729492,0.0810225680470466,1.0,1.0,0.0,129.01588439941406,115.0,44538.71484375,0.0,1804.8145751953125,1.0,280.0643920898437,284.0428771972656,295.48785400390625,298.2118835449219,293.1499938964844,293.1499938964844,280.3500061035156,26387.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398081064224243,1.0,0.0,0.0,2.970250129699707,2.970266342163086,5.886801091037341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.93017578125,0.0,841.7179565429688,1895.4371337890625,0.0,2839.922607421875,0.7798815369606018,1.0,0.0,3.0,1.0,0.0
17864700,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.8126612901687622,0.3009128868579864,0.273537129163742,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.9500554800033568,0.4779413938522339,0.4547207653522491,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.9990000128746032,0.6654198169708252,0.3976563811302185,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.862952709197998,0.3645911514759063,0.347968727350235,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.6845271587371826,0.1780887842178344,0.8159844875335693,284.9662170410156,284.95001220703125,298.3460693359375,292.5382385253906,297.3870544433594,297.057861328125,284.9620361328125,1.0,0.5209932923316956,0.362411230802536,0.362411230802536,1.0,1.0,-2.7492029666900635,0.7006527781486511,2.0485503673553467,0.0814574435353279,0.8979083895683289,0.8979083895683289,0.0,126.82361602783205,115.0,43799.58984375,0.0,1777.6702880859375,1.0,280.291748046875,283.41900634765625,295.4869689941406,298.2728881835937,293.1499938964844,293.1499938964844,280.3500061035156,26262.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351507186889648,1.0,0.0,0.0,3.344881772994995,3.344901323318481,7.465430940101214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.12109375,0.0,1152.696044921875,1895.4371337890625,0.0,2796.44384765625,0.8274112939834595,1.0,0.0,3.0,1.0,0.0
