time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864760,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8122246861457825,0.2992414534091949,0.272134929895401,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.9497306942939758,0.4756904244422912,0.4527211785316467,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9990000128746032,0.6660940647125244,0.3962749540805816,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8627526164054871,0.362941175699234,0.3465172946453094,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.6839509606361389,0.1769639402627945,0.8112290501594543,284.956298828125,284.95001220703125,298.325439453125,292.524658203125,297.38238525390625,297.0582275390625,284.9468078613281,1.0,0.5186772346496582,0.3631144762039184,0.3631144762039184,1.0,1.0,-2.73599624633789,0.6980831623077393,2.037913084030152,0.0818265974521637,0.8836112022399902,0.8836112022399902,0.0,125.81114959716795,118.0,43892.75,0.0,1753.07470703125,1.0,280.3391418457031,283.41412353515625,295.4960021972656,298.3096618652344,293.1499938964844,293.1499938964844,280.04998779296875,28642.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333017826080322,1.0,0.0,0.0,3.4275598526000977,3.4275803565979004,7.839049089852779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.53515625,0.0,1247.7939453125,1895.4371337890625,0.0,2779.20263671875,0.8495070934295654,1.0,0.0,3.0,1.0,0.0
17864820,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.8105077743530273,0.2971917688846588,0.2702326476573944,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.9477508068084716,0.4727926552295685,0.4499430656433105,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.9990000128746032,0.666468620300293,0.3960668444633484,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.8612047433853149,0.3607938885688782,0.3444603979587555,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.6819899678230286,0.1754183620214462,0.8042882680892944,284.84588623046875,284.95001220703125,298.29608154296875,292.5054931640625,297.3748779296875,297.0575561523437,284.8226928710937,1.0,0.5161473155021667,0.3641012609004974,0.3641012609004974,1.0,1.0,-2.719304323196411,0.6950743794441223,2.0242300033569336,0.0824645012617111,0.1000000014901161,0.1000000014901161,0.0,125.13023376464844,118.0,43438.25,0.0,1725.066650390625,1.0,280.08123779296875,283.2763061523437,295.5362854003906,298.4709167480469,293.1499938964844,293.1499938964844,280.04998779296875,49472.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400946855545044,1.0,0.0,0.0,3.214280605316162,3.2143030166625977,6.893835688970285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.52587890625,0.0,1189.0567626953125,1895.4371337890625,0.0,2842.60009765625,0.7790206670761108,1.0,0.0,3.0,1.0,0.0
17864880,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.748291015625,0.809744119644165,0.2973453998565674,0.2695741951465606,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348327636719,0.946794092655182,0.4726390242576599,0.4489178657531738,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7281799316406,0.9990000128746032,0.6678601503372192,0.3962358832359314,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74395751953125,0.8604588508605957,0.3607155084609985,0.3437038064002991,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344665527344,0.681066632270813,0.1751712709665298,0.801571786403656,285.7405090332031,284.95001220703125,298.2834777832031,292.497314453125,297.3792419433594,297.0668029785156,285.5863037109375,1.0,0.515308141708374,0.3645209968090057,0.3645209968090057,1.0,1.0,-2.7133030891418457,0.6941519975662231,2.019151210784912,0.0827972590923309,1.0,1.0,0.0,124.9784698486328,121.0,43868.890625,0.0,1715.5035400390625,1.0,280.0660705566406,284.08453369140625,295.4359741210937,298.1050109863281,293.1499938964844,293.1499938964844,280.3500061035156,24894.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305220603942871,1.0,0.0,0.0,2.9214928150177,2.921508550643921,5.695121103599377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.99072265625,0.0,797.1487426757812,1895.4371337890625,0.0,2753.306396484375,0.7638261914253235,1.0,0.0,3.0,1.0,0.0
17864940,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8070388436317444,0.294412612915039,0.2678750157356262,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.9432407021522522,0.468569666147232,0.4461090862751007,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.9990000128746032,0.6671135425567627,0.3977112770080566,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8577863574028015,0.3577962219715118,0.3417354524135589,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.6779372096061707,0.1730991005897522,0.7941874861717224,284.944580078125,284.95001220703125,298.2406005859375,292.4698181152344,297.3638610839844,297.06005859375,284.9296875,1.0,0.5134848952293396,0.365927517414093,0.365927517414093,1.0,1.0,-2.6984243392944336,0.6927453279495239,2.005679130554199,0.0847380459308624,0.7893496751785278,0.7893496751785278,0.0,125.02655029296876,124.0,43367.0,0.0,1693.885498046875,1.0,280.3384094238281,283.4122314453125,295.45361328125,298.2317810058594,293.1499938964844,293.1499938964844,280.04998779296875,27688.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271191120147705,1.0,0.0,0.0,3.383582353591919,3.3836026191711426,7.639181376362103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.138671875,0.0,1198.8262939453125,1895.4371337890625,0.0,2721.643798828125,0.8367313742637634,1.0,0.0,3.0,1.0,0.0
17865000,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8070388436317444,0.294412612915039,0.2678750157356262,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.9432407021522522,0.468569666147232,0.4461090862751007,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.9990000128746032,0.6671135425567627,0.3977112770080566,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8577863574028015,0.3577962219715118,0.3417354524135589,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.6779372096061707,0.1730991005897522,0.7941874861717224,284.944580078125,284.95001220703125,298.2406005859375,292.4698181152344,297.3638610839844,297.06005859375,284.9296875,1.0,0.5134848952293396,0.365927517414093,0.365927517414093,1.0,1.0,-2.6984243392944336,0.6927453279495239,2.005679130554199,0.0847380459308624,0.7893496751785278,0.7893496751785278,0.0,125.02655029296876,124.0,43367.0,0.0,1693.885498046875,1.0,280.3384094238281,283.4122314453125,295.45361328125,298.2317810058594,293.1499938964844,293.1499938964844,280.04998779296875,27688.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271191120147705,1.0,0.0,0.0,3.383582353591919,3.3836026191711426,7.639181376362103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.138671875,0.0,1198.8262939453125,1895.4371337890625,0.0,2721.643798828125,0.8367313742637634,1.0,0.0,3.0,1.0,0.0
17865060,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.802993893623352,0.2924711406230926,0.2661183178424835,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9382402300834656,0.4658396244049072,0.4435402452945709,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.9990000128746032,0.6657100319862366,0.4009667336940765,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8539687395095825,0.3557904660701751,0.3398577868938446,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6740424633026123,0.1716082692146301,0.7877538800239563,284.8470764160156,284.95001220703125,298.212890625,292.4523010253906,297.3495483398437,297.04986572265625,284.8190612792969,1.0,0.5126479864120483,0.3666601777076721,0.3666601777076721,1.0,1.0,-2.6871485710144043,0.6908479928970337,1.99630069732666,0.0853229388594627,0.0999999940395355,0.0999999940395355,0.0,125.9013900756836,124.0,43053.0234375,0.0,1681.486328125,1.0,280.090087890625,283.2859802246094,295.4933776855469,298.3954772949219,293.1499938964844,293.1499938964844,280.04998779296875,45434.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346577286720276,1.0,0.0,0.0,3.2015717029571533,3.201593399047852,6.839428579041851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.4541015625,0.0,1151.0712890625,1895.4371337890625,0.0,2791.845947265625,0.7785782814025879,1.0,0.0,3.0,1.0,0.0
17865120,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.567138671875,0.801154375076294,0.2926651835441589,0.2654104828834533,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52850341796875,0.9358429312705994,0.4656528234481811,0.4423858523368835,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5148620605469,0.9990000128746032,0.6666218638420105,0.4025867879390716,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.8521746397018433,0.3557092845439911,0.3390259444713592,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.6721185445785522,0.1712827980518341,0.7845475673675537,285.5403747558594,284.95001220703125,298.1968994140625,292.4422607421875,297.3529052734375,297.0591125488281,285.3551025390625,1.0,0.5123212337493896,0.3670795559883117,0.3670795559883117,1.0,1.0,-2.681995153427124,0.6901821494102478,1.991813063621521,0.0856959074735641,1.0,1.0,0.0,126.35306549072266,127.0,43602.7421875,0.0,1676.0887451171875,1.0,280.0672912597656,283.8260192871094,295.3905334472656,298.12969970703125,293.1499938964844,293.1499938964844,279.75,22814.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250054121017456,1.0,0.0,0.0,3.021134614944458,3.021150827407837,6.090227202548704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.8134765625,0.0,857.9479370117188,1895.4371337890625,0.0,2702.001708984375,0.7642489075660706,1.0,0.0,3.0,1.0,0.0
17865180,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7983354330062866,0.2908966243267059,0.2646819353103637,296.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9317405819892884,0.4628925025463104,0.4407079517841339,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.6654999852180481,0.4056300520896911,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8492307662963867,0.3538300395011902,0.3379444777965545,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.6687574982643127,0.1697557866573333,0.7792644500732422,284.8732604980469,284.95001220703125,298.1560974121094,292.4169311523437,297.34130859375,297.0570678710937,284.8289489746094,1.0,0.5121274590492249,0.3681390285491943,0.3681390285491943,1.0,1.0,-2.675114393234253,0.6905136108398438,1.9846009016036987,0.0875802040100097,0.1000000014901161,0.1000000014901161,0.0,127.31798553466795,127.0,43440.796875,0.0,1670.54248046875,1.0,279.7777709960937,283.2836608886719,295.4313049316406,298.3088684082031,293.1499938964844,293.1499938964844,279.75,29438.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829689621925354,1.0,0.0,0.0,2.989448308944702,2.989465475082397,5.963146350040915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.73876953125,0.0,874.7466430664062,1895.4371337890625,0.0,2745.556396484375,0.7360955476760864,1.0,0.0,3.0,1.0,0.0
17865240,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.797848105430603,0.2904501259326935,0.2645241916179657,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.9311088919639589,0.4623462557792663,0.4404612481594085,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.9990000128746032,0.6649637818336487,0.4061104357242584,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8487735390663147,0.3534301221370697,0.3377781808376312,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.6683015823364258,0.1695048958063125,0.7786672115325928,284.849853515625,284.95001220703125,298.1524963378906,292.4147033691406,297.3374328613281,297.0530090332031,284.9402160644531,1.0,0.5121259689331055,0.3682315945625305,0.3682315945625305,1.0,1.0,-2.6742918491363525,0.6904652714729309,1.9838265180587769,0.0877600610256195,5.551115123125783e-17,5.551115123125783e-17,0.0,127.48229217529295,130.0,33906.421875,0.0,1670.102294921875,1.0,279.7725830078125,283.3731994628906,295.43829345703125,298.22442626953125,293.1499938964844,293.1499938964844,280.04998779296875,102756.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309367299079895,1.0,0.0,0.0,1.822229266166687,1.8222519159317017,2.215641217162556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.07373046875,0.0,541.0951538085938,1895.4371337890625,0.0,2757.16748046875,0.5142608880996704,1.0,0.0,3.0,1.0,0.0
17865300,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.7954384088516235,0.2901742160320282,0.2638452351093292,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.9278597235679626,0.4615743160247803,0.4392599165439605,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.9990000128746032,0.6652080416679382,0.4086539447307586,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8464432954788208,0.3529782891273498,0.336989015340805,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275939941406,0.6658816337585449,0.1689557135105133,0.7754332423210144,285.07159423828125,284.95001220703125,298.13006591796875,292.4009704589844,297.3360595703125,297.0582580566406,285.0127258300781,1.0,0.5122199058532715,0.3688076436519623,0.3688076436519623,1.0,1.0,-2.6702475547790527,0.6905422806739807,1.9797052145004272,0.0886671021580696,1.0,1.0,0.0,128.35308837890625,130.0,42737.8046875,0.0,1668.240966796875,1.0,279.96044921875,283.4764099121094,295.3440856933594,298.0448913574219,293.1499938964844,293.1499938964844,280.04998779296875,19698.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174147605895996,1.0,0.0,0.0,2.9484519958496094,2.9484670162200928,5.800714006909402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.71435546875,0.0,785.2285766601562,1895.4371337890625,0.0,2631.635498046875,0.7336118817329407,1.0,0.0,3.0,1.0,0.0
17865360,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168884277344,0.7913286089897156,0.288057804107666,0.2624481618404388,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173156738281,0.922693133354187,0.4588558375835418,0.4372624158859253,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.216064453125,0.9990000128746032,0.6625184416770935,0.4126710593700409,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177734375,0.8426991105079651,0.350995659828186,0.3355920314788818,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.6622632145881653,0.1676139086484909,0.7708290219306946,285.2177429199219,284.95001220703125,298.10748291015625,292.38726806640625,297.3171691894531,297.04010009765625,285.1804504394531,1.0,0.5123096108436584,0.3693327605724334,0.3693327605724334,1.0,1.0,-2.66379451751709,0.6896775960922241,1.9741169214248653,0.0893832147121429,1.0,1.0,0.0,129.75082397460938,133.0,42425.09765625,0.0,1665.3070068359375,1.0,280.027587890625,283.6824645996094,295.3529357910156,297.9906616210937,293.1499938964844,293.1499938964844,279.75,22418.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164178133010864,1.0,0.0,0.0,2.893239021301269,2.893254041671753,5.585498570326308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.697265625,0.0,762.3997802734375,1895.4371337890625,0.0,2622.41552734375,0.7394062876701355,1.0,0.0,3.0,1.0,0.0
17865420,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.784846305847168,0.2858546078205108,0.2604138553142547,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9144010543823242,0.4555493891239166,0.4341037273406982,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9990000128746032,0.659045934677124,0.4194163978099823,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8366264700889587,0.348615288734436,0.3333320021629333,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.6561501622200012,0.1656913012266159,0.7624557018280029,284.8719177246094,284.95001220703125,298.0660400390625,292.36248779296875,297.29693603515625,297.0267333984375,284.8268127441406,1.0,0.5125341415405273,0.370288223028183,0.370288223028183,1.0,1.0,-2.652876138687134,0.688369870185852,1.9645062685012813,0.0904477536678314,0.1000000014901161,0.1000000014901161,0.0,132.1181640625,133.0,42939.46484375,0.0,1660.3836669921875,1.0,279.77606201171875,283.29302978515625,295.3921813964844,298.2278747558594,293.1499938964844,293.1499938964844,279.75,28435.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225269317626953,1.0,0.0,0.0,2.946948766708374,2.946965456008911,5.794801154479501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.490234375,0.0,836.9284057617188,1895.4371337890625,0.0,2678.995849609375,0.7267522215843201,1.0,0.0,3.0,1.0,0.0
17865480,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.7842084765434265,0.2853596806526184,0.2602195739746094,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9135923981666564,0.454932153224945,0.4337968528270721,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9990000128746032,0.6582464575767517,0.4201005697250366,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8360300064086914,0.34815713763237,0.3331157267093658,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.6555556058883667,0.1653927117586136,0.7616559267044067,284.8608703613281,284.95001220703125,298.0619201660156,292.36004638671875,297.29266357421875,297.0223083496094,284.9891662597656,1.0,0.5125669836997986,0.3703829944133758,0.3703829944133758,1.0,1.0,-2.651878595352173,0.6882644891738892,1.9636142253875728,0.0906121134757995,5.551115123125783e-17,5.551115123125783e-17,0.0,132.36709594726562,121.0,31651.4375,0.0,1660.080078125,1.0,279.7708740234375,283.4173889160156,295.3994445800781,298.1176452636719,293.1499938964844,293.1499938964844,280.04998779296875,104543.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241547346115112,1.0,0.0,0.0,1.5932066440582275,1.5932285785675049,1.6937043767484289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.00390625,0.0,446.5348815917969,1895.4371337890625,0.0,2694.102294921875,0.4932483732700348,1.0,0.0,3.0,1.0,0.0
17865540,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29150390625,0.7834708094596863,0.283098042011261,0.2579546868801117,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.9128695130348206,0.4514923393726349,0.4303019344806671,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2753295898437,0.9990000128746032,0.65534907579422,0.4175916910171509,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28741455078125,0.8356231451034546,0.3457126021385193,0.3306112289428711,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931823730469,0.6540958881378174,0.1633789539337158,0.7521181702613831,285.2847595214844,284.95001220703125,298.015869140625,292.33306884765625,297.27423095703125,297.0129089355469,285.2051086425781,1.0,0.5077847838401794,0.3714331984519958,0.3714331984519958,1.0,1.0,-2.627491950988769,0.6826131939888,1.9448786973953247,0.0906697958707809,1.0,1.0,0.0,130.50550842285156,109.0,41952.1484375,0.0,1617.1331787109375,1.0,280.02606201171875,283.7169494628906,295.2975158691406,297.90484619140625,293.1499938964844,293.1499938964844,279.75,20922.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104256391525269,1.0,0.0,0.0,2.8661041259765625,2.866118669509888,5.481219886860345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.18310546875,0.0,734.8187255859375,1895.4371337890625,0.0,2567.11376953125,0.7270630598068237,1.0,0.0,3.0,1.0,0.0
17865600,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29150390625,0.7834708094596863,0.283098042011261,0.2579546868801117,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.9128695130348206,0.4514923393726349,0.4303019344806671,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2753295898437,0.9990000128746032,0.65534907579422,0.4175916910171509,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28741455078125,0.8356231451034546,0.3457126021385193,0.3306112289428711,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931823730469,0.6540958881378174,0.1633789539337158,0.7521181702613831,285.2847595214844,284.95001220703125,298.015869140625,292.33306884765625,297.27423095703125,297.0129089355469,285.2051086425781,1.0,0.5077847838401794,0.3714331984519958,0.3714331984519958,1.0,1.0,-2.627491950988769,0.6826131939888,1.9448786973953247,0.0906697958707809,1.0,1.0,0.0,130.50550842285156,109.0,41952.1484375,0.0,1617.1331787109375,1.0,280.02606201171875,283.7169494628906,295.2975158691406,297.90484619140625,293.1499938964844,293.1499938964844,279.75,20922.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104256391525269,1.0,0.0,0.0,2.8661041259765625,2.866118669509888,5.481219886860345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.18310546875,0.0,734.8187255859375,1895.4371337890625,0.0,2567.11376953125,0.7270630598068237,1.0,0.0,3.0,1.0,0.0
17865660,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7867674827575684,0.2809704840183258,0.2558593153953552,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9173579216003418,0.4482598304748535,0.4270745515823364,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9990000128746032,0.6541171669960022,0.4091494083404541,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8390751481056213,0.3433577418327331,0.3282153308391571,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6558430790901184,0.1614738404750824,0.7427632212638855,284.8744812011719,284.95001220703125,297.9748229980469,292.3095092773437,297.2623291015625,297.0113220214844,284.81475830078125,1.0,0.5007247924804688,0.3724880516529083,0.3724880516529083,1.0,1.0,-2.5968332290649414,0.6748168468475342,1.9220163822174072,0.0897364094853401,0.1000000014901161,0.1000000014901161,0.0,126.03667449951172,109.0,42213.01953125,0.0,1554.7200927734375,1.0,279.77947998046875,283.30206298828125,295.3369445800781,298.1266174316406,293.1499938964844,293.1499938964844,279.75,25083.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164874315261841,1.0,0.0,0.0,2.9171531200408936,2.9171688556671143,5.678214165527606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.6298828125,0.0,795.1766967773438,1895.4371337890625,0.0,2623.05908203125,0.7217028737068176,1.0,0.0,3.0,1.0,0.0
17865720,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7873844504356384,0.280330628156662,0.2555762827396393,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9181984663009644,0.4474607706069946,0.4266429245471954,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.6535535454750061,0.4077630043029785,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8397140502929688,0.3427581489086151,0.3278954327106476,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.6562352180480957,0.1610891371965408,0.7415544986724854,284.8784484863281,284.95001220703125,297.969482421875,292.3064880371094,297.2584228515625,297.0079345703125,285.09130859375,1.0,0.4996654987335205,0.3726246356964111,0.3726246356964111,1.0,1.0,-2.592477321624756,0.6736702919006348,1.918807029724121,0.0896296203136444,0.0399255193769931,0.0399255193769931,0.0,125.3365478515625,112.0,27454.3828125,0.0,1545.66796875,1.0,279.772705078125,283.489501953125,295.3443603515625,297.9491882324219,293.1499938964844,293.1499938964844,280.04998779296875,104244.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183600902557373,1.0,0.0,0.0,1.2163119316101074,1.2163324356079102,9.871504857983385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.7099609375,0.0,306.6832580566406,1895.4371337890625,0.0,2640.383056640625,0.4715021252632141,1.0,0.0,3.0,1.0,0.0
17865780,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36944580078125,0.788352906703949,0.2786006927490234,0.2534497678279876,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3408203125,0.919632077217102,0.4445782899856567,0.4232878386974334,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290405273437,0.9990000128746032,0.6548353433609009,0.4029228091239929,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3560485839844,0.8408829569816589,0.3406835496425628,0.3254363238811493,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40771484375,0.6560835242271423,0.1593261659145355,0.7322522401809692,285.3494873046875,284.95001220703125,297.9228210449219,292.2803649902344,297.2538452148437,297.0175476074219,285.2158203125,1.0,0.4946851134300232,0.3738160729408264,0.3738160729408264,1.0,1.0,-2.565926551818848,0.667550802230835,1.8983758687973025,0.0892656594514846,1.0,1.0,0.0,122.50909423828124,115.0,41112.8125,0.0,1497.4051513671875,1.0,280.02264404296875,283.7413330078125,295.2181396484375,297.7767639160156,293.1499938964844,293.1499938964844,279.75,18943.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994087338447571,1.0,0.0,0.0,2.80334734916687,2.803361177444458,5.243812779553991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.73876953125,0.0,681.4360961914062,1895.4371337890625,0.0,2466.0205078125,0.7053852081298828,1.0,0.0,3.0,1.0,0.0
17865840,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36944580078125,0.788352906703949,0.2786006927490234,0.2534497678279876,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3408203125,0.919632077217102,0.4445782899856567,0.4232878386974334,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290405273437,0.9990000128746032,0.6548353433609009,0.4029228091239929,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3560485839844,0.8408829569816589,0.3406835496425628,0.3254363238811493,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40771484375,0.6560835242271423,0.1593261659145355,0.7322522401809692,285.3494873046875,284.95001220703125,297.9228210449219,292.2803649902344,297.2538452148437,297.0175476074219,285.2158203125,1.0,0.4946851134300232,0.3738160729408264,0.3738160729408264,1.0,1.0,-2.565926551818848,0.667550802230835,1.8983758687973025,0.0892656594514846,1.0,1.0,0.0,122.50909423828124,115.0,41112.8125,0.0,1497.4051513671875,1.0,280.02264404296875,283.7413330078125,295.2181396484375,297.7767639160156,293.1499938964844,293.1499938964844,279.75,18943.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994087338447571,1.0,0.0,0.0,2.80334734916687,2.803361177444458,5.243812779553991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.73876953125,0.0,681.4360961914062,1895.4371337890625,0.0,2466.0205078125,0.7053852081298828,1.0,0.0,3.0,1.0,0.0
17865900,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414611816406,0.7869532704353333,0.2769522964954376,0.2520722150802612,296.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112243652344,0.9180322885513306,0.442305326461792,0.4212684035301208,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.93408203125,0.9990000128746032,0.6538704633712769,0.4028157591819763,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768310546875,0.8397213220596313,0.3389734327793121,0.3239261507987976,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986694335937,0.6545641422271729,0.1581021696329116,0.7270494699478149,285.8923645019531,284.95001220703125,297.8994140625,292.2675170898437,297.24371337890625,297.0117492675781,286.008056640625,1.0,0.4928570389747619,0.374411791563034,0.374411791563034,1.0,1.0,-2.55365252494812,0.6648030877113342,1.8888494968414309,0.0892916619777679,1.0,1.0,0.0,122.05673217773438,115.0,38665.4296875,0.0,1479.1053466796875,1.0,279.8385314941406,284.5197448730469,295.23846435546875,297.50701904296875,293.1499938964844,293.1499938964844,279.75,30936.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023816347122192,1.0,0.0,0.0,2.0977108478546143,2.097722291946411,2.936193368441309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.8486328125,0.0,372.9331665039063,1895.4371337890625,0.0,2493.2197265625,0.6373950839042664,1.0,0.0,3.0,1.0,0.0
17865960,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7863063812255859,0.2755589485168457,0.2512969970703125,296.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.9171298742294312,0.4402982890605926,0.4199053943157196,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9990000128746032,0.6529505252838135,0.4025419652462005,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8390750288963318,0.337476909160614,0.3229148089885711,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.653475821018219,0.1570099890232086,0.7229691743850708,284.92584228515625,284.95001220703125,297.8759765625,292.2547912597656,297.237060546875,297.0110168457031,285.2232971191406,1.0,0.4914834499359131,0.3751693367958069,0.3751693367958069,1.0,1.0,-2.544635057449341,0.6635093688964844,1.8811256885528564,0.0899830013513565,0.3123718500137329,0.3123718500137329,0.0,121.64652252197266,118.0,24433.25,0.0,1465.418212890625,1.0,279.7748718261719,283.5732421875,295.2938232421875,297.77545166015625,293.1499938964844,293.1499938964844,280.04998779296875,97860.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087294697761536,1.0,0.0,0.0,0.9722642302513124,0.9722828269004822,6.307569577757023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.3984375,0.0,218.9932098388672,1895.4371337890625,0.0,2551.497802734375,0.4651863873004913,1.0,0.0,3.0,1.0,0.0
17866020,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7848541736602783,0.2745948731899261,0.25033700466156,296.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9151822924613952,0.4386343955993652,0.4182325303554535,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9990000128746032,0.652665376663208,0.4031750559806824,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8376524448394775,0.3362571001052856,0.3216798007488251,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.6516619920730591,0.1559795588254928,0.7181169986724854,284.8866882324219,284.95001220703125,297.84747314453125,292.2395935058594,297.2325439453125,297.0143737792969,284.8728332519531,1.0,0.4902556538581848,0.3760882318019867,0.3760882318019867,1.0,1.0,-2.534914493560791,0.6623690724372864,1.87254536151886,0.0909651517868042,0.1000000014901161,0.1000000014901161,0.0,121.5712890625,118.0,38973.43359375,0.0,1452.3431396484375,1.0,279.9819030761719,283.3985290527344,295.2266845703125,297.7901916503906,293.1499938964844,293.1499938964844,280.04998779296875,40976.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986968159675598,1.0,0.0,0.0,2.6564972400665283,2.656513929367065,4.708820142695913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.60986328125,0.0,710.3670654296875,1895.4371337890625,0.0,2459.5166015625,0.6533932685852051,1.0,0.0,3.0,1.0,0.0
17866080,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853759765625,0.7825367450714111,0.2739211022853851,0.2492137104272842,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492126464844,0.9123961925506592,0.4375090301036834,0.4165992140769958,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3342590332031,0.9990000128746032,0.652220606803894,0.404851883649826,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.367919921875,0.8355676531791687,0.3354153037071228,0.3204568922519684,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4426574707031,0.6495414972305298,0.1552630811929702,0.7140664458274841,285.3597412109375,284.95001220703125,297.8290100097656,292.2298583984375,297.2279052734375,297.0140075683594,285.2103881835937,1.0,0.48960080742836,0.3766843974590301,0.3766843974590301,1.0,1.0,-2.527276992797852,0.6611680388450623,1.866109013557434,0.0914299488067627,1.0,1.0,0.0,121.98046875,121.0,40414.50390625,0.0,1444.1485595703125,1.0,280.0207824707031,283.75299072265625,295.168701171875,297.69140625,293.1499938964844,293.1499938964844,279.75,18004.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902134656906128,1.0,0.0,0.0,2.752355098724365,2.752368211746216,5.054779990132374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.08251953125,0.0,643.4783935546875,1895.4371337890625,0.0,2382.30712890625,0.6918202042579651,1.0,0.0,3.0,1.0,0.0
17866140,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7783249616622925,0.2714862823486328,0.2474358230829239,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.907192885875702,0.4340025782585144,0.4137594997882843,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9990000128746032,0.6488790512084961,0.4083766937255859,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8315824866294861,0.3327676653861999,0.3183276355266571,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6453689336776733,0.1533169746398925,0.7062942981719971,284.88287353515625,284.95001220703125,297.788818359375,292.2091064453125,297.2107849121094,297.0044860839844,284.8098449707031,1.0,0.4886601865291595,0.3779803514480591,0.3779803514480591,1.0,1.0,-2.514066934585572,0.659684956073761,1.854382038116455,0.0928727686405181,0.1000000014901161,0.1000000014901161,0.0,122.9483413696289,121.0,40863.32421875,0.0,1431.1776123046875,1.0,279.785400390625,283.32940673828125,295.247314453125,297.9361572265625,293.1499938964844,293.1499938964844,279.75,21954.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799554705619812,1.0,0.0,0.0,2.820335626602173,2.820349931716919,5.307559831635444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.072265625,0.0,709.9786987304688,1895.4371337890625,0.0,2467.3544921875,0.6997952461242676,1.0,0.0,3.0,1.0,0.0
17866200,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.7773619294166565,0.2706458568572998,0.2470523715019226,296.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.906058430671692,0.4329575598239898,0.4131837785243988,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.6475504040718079,0.4092312753200531,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.830691397190094,0.331968605518341,0.3178958892822265,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6444973945617676,0.1528171151876449,0.7048406600952148,284.96734619140625,284.95001220703125,297.7820129394531,292.2056579589844,297.20477294921875,296.9986267089844,285.3231506347656,1.0,0.4885395765304565,0.3781994879245758,0.3781994879245758,1.0,1.0,-2.51168155670166,0.6593745946884155,1.8523069620132449,0.0931609645485878,0.5596715211868286,0.5596715211868286,0.0,123.215087890625,109.0,22933.953125,0.0,1429.237548828125,1.0,279.7764892578125,283.6296081542969,295.2536926269531,297.65289306640625,293.1499938964844,293.1499938964844,280.04998779296875,92812.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019917011260986,1.0,0.0,0.0,0.85299152135849,0.8530089855194092,4.8549289033417153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.90087890625,0.0,178.59255981445312,1895.4371337890625,0.0,2489.64892578125,0.4641431868076324,1.0,0.0,3.0,1.0,0.0
17866260,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7775567173957825,0.2698137760162353,0.2460721135139465,296.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9062735438346864,0.4314522743225097,0.4115140736103058,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9990000128746032,0.6464188098907471,0.4073071181774139,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8308796286582947,0.3308471739292145,0.3166318535804748,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.6439987421035767,0.1518370360136032,0.6998564600944519,284.889404296875,284.95001220703125,297.755615234375,292.1923828125,297.1986694335937,296.9994812011719,284.8559265136719,1.0,0.4857520461082458,0.3789264261722564,0.3789264261722564,1.0,1.0,-2.498687267303467,0.6566251516342163,1.84206223487854,0.093399204313755,0.1000000014901161,0.1000000014901161,0.0,122.02291107177734,109.0,39298.69921875,0.0,1407.4698486328125,1.0,279.9730224609375,283.3946533203125,295.18505859375,297.72265625,293.1499938964844,293.1499938964844,280.04998779296875,29094.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927958965301514,1.0,0.0,0.0,2.735276460647583,2.7352914810180664,4.992244271306845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.24951171875,0.0,695.005126953125,1895.4371337890625,0.0,2405.751220703125,0.6754422783851624,1.0,0.0,3.0,1.0,0.0
17866320,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3901672363281,0.7779616117477417,0.2691091895103454,0.2448340803384781,296.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9069702625274658,0.4302256405353546,0.4096926748752594,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309020996094,0.9990000128746032,0.6458752751350403,0.40463787317276,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3696594238281,0.8314386606216431,0.3299180269241333,0.3152379095554352,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4643249511719,0.6439239382743835,0.1510312110185623,0.6950210332870483,285.3603210449219,284.95001220703125,297.7351379394531,292.1822814941406,297.193603515625,296.9996337890625,285.1987609863281,1.0,0.4827708303928375,0.3794908821582794,0.3794908821582794,1.0,1.0,-2.4843204021453857,0.6530065536499023,1.831313848495484,0.0929790511727333,1.0,1.0,0.0,120.49220275878906,112.0,39675.16015625,0.0,1382.7408447265625,1.0,280.0190124511719,283.7546081542969,295.11932373046875,297.6118469238281,293.1499938964844,293.1499938964844,279.75,17300.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831804156303406,1.0,0.0,0.0,2.7139453887939453,2.7139580249786377,4.914683131573838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.19873046875,0.0,615.77197265625,1895.4371337890625,0.0,2318.741943359375,0.6810404062271118,1.0,0.0,3.0,1.0,0.0
17866380,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7768576145172119,0.2666415274143219,0.2430335283279419,296.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9057297706604004,0.426685094833374,0.4068256914615631,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9990000128746032,0.6432448625564575,0.403344064950943,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8304629325866699,0.3272143304347992,0.313045471906662,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.642173171043396,0.149083986878395,0.6869900822639465,284.8874816894531,284.95001220703125,297.6962585449219,292.1635131835937,297.1798400878906,296.9946594238281,284.80291748046875,1.0,0.4797845184803009,0.380564272403717,0.380564272403717,1.0,1.0,-2.464867353439331,0.648801326751709,1.816066026687622,0.0929757505655288,0.1000000014901161,0.1000000014901161,0.0,119.34459686279295,112.0,40143.5546875,0.0,1353.5445556640625,1.0,279.7895202636719,283.3434143066406,295.19989013671875,297.84332275390625,293.1499938964844,293.1499938964844,279.75,20705.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922369837760925,1.0,0.0,0.0,2.7779030799865723,2.77791690826416,5.149054800313024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.2802734375,0.0,675.0308837890625,1895.4371337890625,0.0,2400.672119140625,0.690326988697052,1.0,0.0,3.0,1.0,0.0
17866440,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7761340737342834,0.2656712532043457,0.2425462901592254,296.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.9049246907234192,0.425473541021347,0.4061061441898346,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343078613281,0.9990000128746032,0.6419032216072083,0.403641939163208,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8298191428184509,0.3262796700000763,0.3124958276748657,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.6414722800254822,0.1485032737255096,0.6851693391799927,285.08154296875,284.95001220703125,297.6883850097656,292.1597900390625,297.17437744140625,296.9899597167969,285.55084228515625,1.0,0.4792855978012085,0.380782276391983,0.380782276391983,1.0,1.0,-2.460933446884156,0.6479426026344299,1.8129907846450808,0.0930591598153114,1.0,1.0,0.0,119.33837890625,115.0,21807.22265625,0.0,1348.6318359375,1.0,279.77899169921875,283.7412414550781,295.2010192871094,297.4602966308594,293.1499938964844,293.1499938964844,280.04998779296875,84090.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944157719612122,1.0,0.0,0.0,0.7307437062263489,0.7307593822479248,3.563064154832318e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.50439453125,0.0,136.41351318359375,1895.4371337890625,0.0,2420.483642578125,0.4685715436935425,1.0,0.0,3.0,1.0,0.0
17866500,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.7750555276870728,0.2651380598545074,0.2417202889919281,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9035788774490356,0.424344927072525,0.4046627581119537,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9990000128746032,0.6415494680404663,0.4039207100868225,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.8287272453308105,0.3254229426383972,0.3113889694213867,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.6400372982025146,0.1477066874504089,0.680871844291687,284.9164123535156,284.95001220703125,297.66510009765625,292.14892578125,297.1708984375,296.9933166503906,284.8572082519531,1.0,0.4781006574630737,0.3814279735088348,0.3814279735088348,1.0,1.0,-2.452040910720825,0.6463623046875,1.8056786060333248,0.0933373719453811,0.2522018253803253,0.2522018253803253,0.0,119.1579818725586,115.0,39166.92578125,0.0,1336.89013671875,1.0,279.95965576171875,283.4105224609375,295.1349182128906,297.630859375,293.1499938964844,293.1499938964844,280.04998779296875,20175.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850348949432373,1.0,0.0,0.0,2.751343250274658,2.751356840133667,5.051064135841443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.63623046875,0.0,655.0897827148438,1895.4371337890625,0.0,2335.46142578125,0.6841206550598145,1.0,0.0,3.0,1.0,0.0
17866560,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309326171875,0.7726997137069702,0.2642227709293365,0.2404780983924865,296.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870483398437,0.9009209871292114,0.4228216707706451,0.4027607440948486,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681579589844,0.9990000128746032,0.6403550505638123,0.4054783880710602,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30908203125,0.8265315890312195,0.3242485523223877,0.309931069612503,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41754150390625,0.6377574801445007,0.146748811006546,0.675889253616333,285.2993469238281,284.95001220703125,297.6418762207031,292.1383056640625,297.1647644042969,296.99285888671875,285.13836669921875,1.0,0.4771485030651092,0.3821887969970703,0.3821887969970703,1.0,1.0,-2.4423933029174805,0.6447523236274719,1.7976409196853638,0.093806192278862,1.0,1.0,0.0,119.4642333984375,103.0,39026.7578125,0.0,1326.3189697265625,1.0,280.01788330078125,283.7114562988281,295.07684326171875,297.5386047363281,293.1499938964844,293.1499938964844,279.75,16720.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752918004989624,1.0,0.0,0.0,2.6844570636749268,2.684469699859619,4.808463245353778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.93896484375,0.0,594.7821044921875,1895.4371337890625,0.0,2247.97265625,0.6725255250930786,1.0,0.0,3.0,1.0,0.0
