time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866620,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.773426353931427,0.2617625296115875,0.2386415004730224,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9019362926483154,0.4193150401115417,0.3998827040195465,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9990000128746032,0.6368435621261597,0.4012635052204132,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8273483514785767,0.3215327560901642,0.3076862394809723,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6374343633651733,0.1448252946138382,0.6677964329719543,284.8919677734375,284.95001220703125,297.6050109863281,292.1219177246094,297.15155029296875,296.9879150390625,284.7955627441406,1.0,0.4721519649028778,0.3834037184715271,0.3834037184715271,1.0,1.0,-2.419262647628784,0.6395000219345093,1.779762625694275,0.0938389748334884,0.0999999940395355,0.0999999940395355,0.0,117.0689926147461,103.0,39470.34765625,0.0,1288.3419189453125,1.0,279.7948303222656,283.352294921875,295.16064453125,297.7625732421875,293.1499938964844,293.1499938964844,279.75,19570.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844113707542419,1.0,0.0,0.0,2.740968942642212,2.7409822940826416,5.013044415136392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.89697265625,0.0,645.1595458984375,1895.4371337890625,0.0,2329.83642578125,0.6820589900016785,1.0,0.0,3.0,1.0,0.0
17866680,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605895996094,0.7737152576446533,0.2606738209724426,0.237991377711296,296.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3523864746094,0.9023969173431396,0.4179366528987884,0.3989453613758087,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40185546875,0.9990000128746032,0.6353788375854492,0.3997284770011902,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026428222656,0.8277208209037781,0.3204589188098907,0.3069537580013275,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.138427734375,0.6374754309654236,0.1441514641046524,0.6653768420219421,285.322998046875,284.95001220703125,297.5957336425781,292.117919921875,297.1465148925781,296.9843444824219,285.89288330078125,1.0,0.4705433547496795,0.3837104737758636,0.3837104737758636,1.0,1.0,-2.411732912063598,0.6375800371170044,1.7741528749465942,0.0936834514141082,1.0,1.0,0.0,116.23257446289062,106.0,24460.205078125,0.0,1275.8826904296875,1.0,279.7821350097656,283.9362487792969,295.1478576660156,297.24420166015625,293.1499938964844,293.1499938964844,280.04998779296875,73097.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856588959693909,1.0,0.0,0.0,0.801990807056427,0.8020046949386597,4.2917289277966126e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.4072265625,0.0,133.80931091308594,1895.4371337890625,0.0,2341.09375,0.4794659614562988,1.0,0.0,3.0,1.0,0.0
17866740,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7738034129142761,0.2592781782150268,0.2367495596408844,296.8578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.9025309681892396,0.4157506823539734,0.3969016075134277,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.9990000128746032,0.6342240571975708,0.3975088000297546,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.827805757522583,0.3187568485736847,0.305350124835968,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.6367942690849304,0.1428638696670532,0.6594547629356384,285.0382995605469,284.95001220703125,297.5673217773437,292.1058349609375,297.13934326171875,296.9845886230469,285.43414306640625,1.0,0.4678532481193542,0.3846537470817566,0.3846537470817566,1.0,1.0,-2.3960676193237305,0.6342780590057373,1.7617894411087036,0.093679092824459,0.9500000476837158,0.9500000476837158,0.0,114.86627960205078,106.0,21497.388671875,0.0,1251.718994140625,1.0,279.9783935546875,283.7591857910156,295.0967102050781,297.248046875,293.1499938964844,293.1499938964844,280.04998779296875,84117.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779787182807922,1.0,0.0,0.0,0.7838364243507385,0.783852219581604,4.099626949027879e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.26611328125,0.0,147.92660522460938,1895.4371337890625,0.0,2272.01123046875,0.4580182135105133,1.0,0.0,3.0,1.0,0.0
17866800,296.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.7731241583824158,0.0,0.2359211295843124,296.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.9017775654792786,0.0,0.395579069852829,296.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.9990000128746032,0.0,0.3971483707427978,296.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054443359375,0.8271633386611938,0.0,0.304311603307724,296.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.321044921875,0.6358432769775391,0.0,0.6557512879371643,285.1964416503906,294.1499938964844,297.54998779296875,292.09869384765625,297.137451171875,296.988037109375,285.0450439453125,0.0,0.0,0.385232150554657,0.385232150554657,1.0,1.0,-2.387343406677246,0.6325509548187256,1.7547924518585205,0.0937296003103256,0.0,0.0,0.0,114.44712829589844,60.0,38406.0703125,0.0,1239.7733154296875,0.0,280.01763916015625,283.6306457519531,295.0447692871094,297.4770202636719,293.1499938964844,293.1499938964844,278.1499938964844,16291.2451171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6649725437164307,2.664984703063965,4.738913617075014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,580.9019775390625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441345214844,0.0273584704846143,0.0,0.0011289627291262,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298217773437,0.3760209381580353,0.0,0.0011888584122061,297.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449890136719,0.3760209381580353,0.0,0.0008780870703049,297.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63726806640625,0.3760209381580353,0.0,0.0011888553854078,297.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630554199219,0.0,0.0,0.005639364477247,287.01007080078125,294.1499938964844,297.52471923828125,292.0902099609375,296.4332580566406,296.87872314453125,283.6693420410156,0.0,0.0,0.3009592890739441,0.3009592890739441,1.0,1.0,-0.0120307216420769,0.0032703147735446,0.0087604066357016,-0.0242017563432455,0.0,0.0,0.0,-0.066739372909069,60.0,2162.313232421875,0.0,-9.868352208286524e-06,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,-5.413312464952469e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.277842710332134e-15,-6.278819339320318e-15,-2.139356928408929e-20,-7.044304918026045e-13,-7.044291365498889e-13,-1.320181498405551e-18,0.0,0.0,-0.0,0.0,0.0,7.289008204103271e-26,1.2271461077050168e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119384765625,0.0,0.0,0.0009043956524692,297.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.59930419921875,0.0,0.0,0.0014666302595287,297.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092834472656,0.0,0.0,0.0016162932151928,297.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6081237792969,0.0,0.0,0.001147354603745,297.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318359375,0.0,0.0,0.0026934484485536,286.9349060058594,294.1499938964844,297.5031433105469,292.0857849121094,296.5163269042969,296.94598388671875,283.12841796875,0.0,0.0,0.2311392873525619,0.2311392873525619,1.0,1.0,-0.0096375411376357,0.001774774165824,0.0078627662733197,-0.0251251738518476,0.0,0.0,0.0,-0.054555881768465,60.0,1035.554931640625,0.0,-6.018057320034131e-06,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.105350321773665e-24,-7.148906014297955e-24,-9.034534287632611e-27,-8.011246300527604e-19,-8.004989713169406e-19,-6.256560600036058e-22,0.0,0.0,-0.0,0.0,0.0,8.72980917305074e-41,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956420898437,0.0,0.0,9.90573680610396e-05,297.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5783386230469,0.0,0.0,0.0001052684019668,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809631347656,0.0,0.0,7.874163566157222e-05,297.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.59002685546875,0.0,0.0,0.0001046747347572,297.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190185546875,0.0,0.0,0.0004914185847155,286.89959716796875,294.1499938964844,297.45367431640625,292.083740234375,296.5244140625,297.0880432128906,282.81158447265625,0.0,0.0,0.0770464241504669,0.0770464241504669,1.0,1.0,-0.0010466398671269,2.989901986438781e-05,0.0010167408036068,-0.0265002027153968,0.0,0.0,0.0,-0.0100403744727373,60.0,210.2814178466797,0.0,-7.590601569518185e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.08915617808218e-35,-8.833743045186674e-35,-4.4371221104539504e-35,3.965462255210517e-21,2.1067116881569625e-21,1.8587505670535544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956420898437,0.0,0.0,9.90573680610396e-05,297.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5783386230469,0.0,0.0,0.0001052684019668,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809631347656,0.0,0.0,7.874163566157222e-05,297.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.59002685546875,0.0,0.0,0.0001046747347572,297.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190185546875,0.0,0.0,0.0004914185847155,286.89959716796875,294.1499938964844,297.45367431640625,292.083740234375,296.5244140625,297.0880432128906,282.81158447265625,0.0,0.0,0.0770464241504669,0.0770464241504669,1.0,1.0,-0.0010466398671269,2.989901986438781e-05,0.0010167408036068,-0.0265002027153968,0.0,0.0,0.0,-0.0100403744727373,60.0,210.2814178466797,0.0,-7.590601569518185e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.08915617808218e-35,-8.833743045186674e-35,-4.4371221104539504e-35,3.965462255210517e-21,2.1067116881569625e-21,1.8587505670535544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.59161376953125,0.0,0.0,9.781051630852744e-05,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57440185546875,0.0,0.0,0.0001030408093356,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5769958496094,0.0,0.0,7.614834612468258e-05,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58599853515625,0.0,0.0,0.0001030149651342,297.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148376464844,0.0,0.0,0.0004884345689788,286.8910217285156,294.1499938964844,297.42803955078125,292.0865173339844,296.5329284667969,297.1596069335937,282.8053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042278134264,1.9811295715044253e-08,0.0010422583436593,-0.0271577723324298,0.0,0.0,0.0,-0.0101356012746691,60.0,102.5997085571289,0.0,-7.40675005772573e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.706907646409416e-40,2.0753510516343406e-40,1.1154335776025544e-40,4.134394104382083e-21,2.072924914425866e-21,2.0614691899562167e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58746337890625,0.0,0.0,9.795407822821288e-05,298.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57037353515625,0.0,0.0,0.0001031509018503,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57293701171875,0.0,0.0,7.618707604706287e-05,298.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5818786621094,0.0,0.0,0.0001031505671562,297.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.61053466796875,0.0,0.0,0.0004892974393442,286.88232421875,294.1499938964844,297.40185546875,292.0917358398437,296.5411071777344,297.2132873535156,282.8301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438262252137,1.0993807642023512e-08,0.0010438151657581,-0.0278360154479742,0.0,0.0,0.0,-0.0102605577558279,60.0,55.58702087402344,0.0,-7.428772619277879e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142585938944485e-21,2.071286507123707e-21,2.0712994318207786e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5787048339844,0.0,0.0,9.842262079473584e-05,298.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618591308594,0.0,0.0,0.0001036443427437,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643920898437,0.0,0.0,7.655157969566062e-05,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732421875,0.0,0.0,0.0001036439862218,297.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015014648437,0.0,0.0,0.0004916377365589,286.8644104003906,294.1499938964844,297.347900390625,292.1089172363281,296.5565185546875,297.2748718261719,282.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572617530930527e-08,0.0010488055413588,-0.0293633285909891,0.0,0.0,0.0,-0.0105498488992452,60.0,29.295061111450195,0.0,-7.499983922798492e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071288324659233e-21,2.0712875168656657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5787048339844,0.0,0.0,9.842262079473584e-05,298.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618591308594,0.0,0.0,0.0001036443427437,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643920898437,0.0,0.0,7.655157969566062e-05,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732421875,0.0,0.0,0.0001036439862218,297.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015014648437,0.0,0.0,0.0004916377365589,286.8644104003906,294.1499938964844,297.347900390625,292.1089172363281,296.5565185546875,297.2748718261719,282.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572617530930527e-08,0.0010488055413588,-0.0293633285909891,0.0,0.0,0.0,-0.0105498488992452,60.0,29.295061111450195,0.0,-7.499983922798492e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071288324659233e-21,2.0712875168656657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694274902344,0.0,0.0,9.896186384139584e-05,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55279541015625,0.0,0.0,0.0001042121875798,298.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5552978515625,0.0,0.0,7.6970987720415e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56402587890625,0.0,0.0,0.0001042118310579,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5919189453125,0.0,0.0,0.000494331412483,286.84588623046875,294.1499938964844,297.29205322265625,292.1344299316406,296.5707092285156,297.29168701171875,282.99920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244371738745484e-08,0.0010545491240918,-0.0311212595552206,0.0,0.0,0.0,-0.0108828637748956,60.0,24.695985794067383,0.0,-7.582366379210725e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142576245421682e-21,2.071288122710841e-21,2.071288122710841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694274902344,0.0,0.0,9.896186384139584e-05,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55279541015625,0.0,0.0,0.0001042121875798,298.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5552978515625,0.0,0.0,7.6970987720415e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56402587890625,0.0,0.0,0.0001042118310579,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5919189453125,0.0,0.0,0.000494331412483,286.84588623046875,294.1499938964844,297.29205322265625,292.1344299316406,296.5707092285156,297.29168701171875,282.99920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244371738745484e-08,0.0010545491240918,-0.0311212595552206,0.0,0.0,0.0,-0.0108828637748956,60.0,24.695985794067383,0.0,-7.582366379210725e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142576245421682e-21,2.071288122710841e-21,2.071288122710841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55963134765625,0.0,0.0,9.957170550478622e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.543212890625,0.0,0.0,0.0001048543708748,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5456848144531,0.0,0.0,7.7445300121326e-05,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5542907714844,0.0,0.0,0.0001048540143528,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5818176269531,0.0,0.0,0.0004973777104169,286.8267517089844,294.1499938964844,297.2345275878906,292.16748046875,296.5836486816406,297.2778015136719,283.082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004086696355444e-08,0.0010610448662191,-0.0331090353429317,0.0,0.0,0.0,-0.0112594850361347,60.0,23.54679679870605,0.0,-7.676077729001919e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142576245421682e-21,2.071288122710841e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55963134765625,0.0,0.0,9.957170550478622e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.543212890625,0.0,0.0,0.0001048543708748,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5456848144531,0.0,0.0,7.7445300121326e-05,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5542907714844,0.0,0.0,0.0001048540143528,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5818176269531,0.0,0.0,0.0004973777104169,286.8267517089844,294.1499938964844,297.2345275878906,292.16748046875,296.5836486816406,297.2778015136719,283.082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004086696355444e-08,0.0010610448662191,-0.0331090353429317,0.0,0.0,0.0,-0.0112594850361347,60.0,23.54679679870605,0.0,-7.676077729001919e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142576245421682e-21,2.071288122710841e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5493469238281,0.0,0.0,0.0001002504795906,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331420898437,0.0,0.0,0.0001055691536748,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355834960937,0.0,0.0,7.797322905389592e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5440673828125,0.0,0.0,0.0001055688044289,298.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5712280273437,0.0,0.0,0.0005007683648727,286.8070678710937,294.1499938964844,297.175537109375,292.2071838378906,296.5953369140625,297.2442321777344,283.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682891588658,1.3849716040681416e-08,0.0010682753054425,-0.0353211499750614,0.0,0.0,0.0,-0.0116786966100335,60.0,22.954530715942383,0.0,-7.781063260381418e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071288122710841e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5493469238281,0.0,0.0,0.0001002504795906,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331420898437,0.0,0.0,0.0001055691536748,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355834960937,0.0,0.0,7.797322905389592e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5440673828125,0.0,0.0,0.0001055688044289,298.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5712280273437,0.0,0.0,0.0005007683648727,286.8070678710937,294.1499938964844,297.175537109375,292.2071838378906,296.5953369140625,297.2442321777344,283.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682891588658,1.3849716040681416e-08,0.0010682753054425,-0.0353211499750614,0.0,0.0,0.0,-0.0116786966100335,60.0,22.954530715942383,0.0,-7.781063260381418e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071288122710841e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.54400634765625,0.0,0.0,0.0001006149104796,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279235839844,0.0,0.0,0.0001059529167832,299.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53033447265625,0.0,0.0,7.825667853467166e-05,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53875732421875,0.0,0.0,0.0001059525675373,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657653808594,0.0,0.0,0.0005025888094678,286.7969970703125,294.1499938964844,297.1455993652344,292.2292785644531,296.6006774902344,297.2212829589844,283.1998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721716098487,1.4303742190691082e-08,0.0010721572907641,-0.0365086421370506,0.0,0.0,0.0,-0.0119037749245762,60.0,22.730504989624023,0.0,-7.837724780301869e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5385437011719,0.0,0.0,0.0001009961124509,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225524902344,0.0,0.0,0.0001063543313648,299.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249328613281,0.0,0.0,7.855315925553441e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333251953125,0.0,0.0,0.0001063539821188,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56011962890625,0.0,0.0,0.0005044929566793,286.7867736816406,294.1499938964844,297.1153564453125,292.2527160644531,296.60565185546875,297.1955261230469,283.2364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762326419353,1.4778659185310516e-08,0.0010762178571894,-0.0377506166696548,0.0,0.0,0.0,-0.0121392104774713,60.0,22.52286148071289,0.0,-7.897212839225176e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272521972656,0.0,0.0,0.0001017977629089,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.511474609375,0.0,0.0,0.0001071985097951,299.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138244628906,0.0,0.0,7.917666516732424e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221252441406,0.0,0.0,0.0001071981605491,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5485534667969,0.0,0.0,0.0005084974109195,286.7659606933594,294.1499938964844,297.05419921875,292.3033142089844,296.6146850585937,297.1387634277344,283.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847732191905,1.5777420259155406e-08,0.001084757503122,-0.0403619445860385,0.0,0.0,0.0,-0.0126343350857496,60.0,22.14224624633789,0.0,-8.023051378813761e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272521972656,0.0,0.0,0.0001017977629089,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.511474609375,0.0,0.0,0.0001071985097951,299.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138244628906,0.0,0.0,7.917666516732424e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221252441406,0.0,0.0,0.0001071981605491,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5485534667969,0.0,0.0,0.0005084974109195,286.7659606933594,294.1499938964844,297.05419921875,292.3033142089844,296.6146850585937,297.1387634277344,283.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847732191905,1.5777420259155406e-08,0.001084757503122,-0.0403619445860385,0.0,0.0,0.0,-0.0126343350857496,60.0,22.14224624633789,0.0,-8.023051378813761e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155334472656,0.0,0.0,0.0001026488607749,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999694824219,0.0,0.0,0.000108094754978,299.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5022888183594,0.0,0.0,7.983862451510504e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5104675292969,0.0,0.0,0.0001080944057321,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365600585937,0.0,0.0,0.0005127488402649,286.74468994140625,294.1499938964844,296.9922790527344,292.358154296875,296.6225280761719,297.07696533203125,283.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.6837805816294352e-08,0.0010938239283859,-0.0431335046887397,0.0,0.0,0.0,-0.013160009868443,60.0,21.8048152923584,0.0,-8.15774114926171e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155334472656,0.0,0.0,0.0001026488607749,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999694824219,0.0,0.0,0.000108094754978,299.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5022888183594,0.0,0.0,7.983862451510504e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5104675292969,0.0,0.0,0.0001080944057321,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365600585937,0.0,0.0,0.0005127488402649,286.74468994140625,294.1499938964844,296.9922790527344,292.358154296875,296.6225280761719,297.07696533203125,283.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.6837805816294352e-08,0.0010938239283859,-0.0431335046887397,0.0,0.0,0.0,-0.013160009868443,60.0,21.8048152923584,0.0,-8.15774114926171e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033874511719,0.0,0.0,0.0001035319364746,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.488037109375,0.0,0.0,0.0001090246732928,299.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903259277344,0.0,0.0,8.052546036196873e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983825683594,0.0,0.0,0.0001090243313228,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52410888671875,0.0,0.0,0.0005171599914319,286.7229309082031,294.1499938964844,296.9298095703125,292.4164733886719,296.62908935546875,297.01202392578125,283.4376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032490292564,1.7938052820909434e-08,0.0011032311012968,-0.0460082180798053,0.0,0.0,0.0,-0.013705444522202,60.0,21.511837005615234,0.0,-8.298677300899726e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033874511719,0.0,0.0,0.0001035319364746,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.488037109375,0.0,0.0,0.0001090246732928,299.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903259277344,0.0,0.0,8.052546036196873e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983825683594,0.0,0.0,0.0001090243313228,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52410888671875,0.0,0.0,0.0005171599914319,286.7229309082031,294.1499938964844,296.9298095703125,292.4164733886719,296.62908935546875,297.01202392578125,283.4376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032490292564,1.7938052820909434e-08,0.0011032311012968,-0.0460082180798053,0.0,0.0,0.0,-0.013705444522202,60.0,21.511837005615234,0.0,-8.298677300899726e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.49078369140625,0.0,0.0,0.0001044262244249,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47564697265625,0.0,0.0,0.0001099663932109,299.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779357910156,0.0,0.0,8.12210128060542e-05,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858703613281,0.0,0.0,0.0001099660512409,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51123046875,0.0,0.0,0.0005216271383687,286.70068359375,294.1499938964844,296.8670959472656,292.4775390625,296.63427734375,296.9454345703125,283.4976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127768084406,1.905227442478008e-08,0.0011127577163279,-0.0489183031022548,0.0,0.0,0.0,-0.0142578072845935,60.0,21.261058807373047,0.0,-8.442632548621989e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.49078369140625,0.0,0.0,0.0001044262244249,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47564697265625,0.0,0.0,0.0001099663932109,299.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779357910156,0.0,0.0,8.12210128060542e-05,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858703613281,0.0,0.0,0.0001099660512409,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51123046875,0.0,0.0,0.0005216271383687,286.70068359375,294.1499938964844,296.8670959472656,292.4775390625,296.63427734375,296.9454345703125,283.4976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127768084406,1.905227442478008e-08,0.0011127577163279,-0.0489183031022548,0.0,0.0,0.0,-0.0142578072845935,60.0,21.261058807373047,0.0,-8.442632548621989e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4843444824219,0.0,0.0,0.0001048697013175,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46929931640625,0.0,0.0,0.0001104334005503,299.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715576171875,0.0,0.0,8.15659441286698e-05,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794616699219,0.0,0.0,0.0001104330585803,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.504638671875,0.0,0.0,0.0005238424637354,286.6894226074219,294.1499938964844,296.8356628417969,292.5088806152344,296.6363830566406,296.91192626953125,283.5265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175017571076,1.9604827983243922e-08,0.0011174820829182,-0.0503609925508499,0.0,0.0,0.0,-0.0145317297428846,60.0,21.149486541748047,0.0,-8.514479077348369e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.477783203125,0.0,0.0,0.0001053057567332,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4628601074219,0.0,0.0,0.0001108925862354,299.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.465087890625,0.0,0.0,8.190509106498212e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729309082031,0.0,0.0,0.0001108922442654,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979553222656,0.0,0.0,0.0005260206526145,286.67803955078125,294.1499938964844,296.8042907714844,292.5406188964844,296.6381530761719,296.8783569335937,283.5545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221474269405,2.014812672257449e-08,0.0011221272870898,-0.0517792254686355,0.0,0.0,0.0,-0.0148010645061731,60.0,21.04594993591309,0.0,-8.58541966408666e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46441650390625,0.0,0.0,0.0001061406073858,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496765136719,0.0,0.0,0.000111771725642,299.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.451904296875,0.0,0.0,8.255441935034469e-05,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4596252441406,0.0,0.0,0.000111771383672,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842834472656,0.0,0.0,0.0005301909404806,286.6549987792969,294.1499938964844,296.7416381835937,292.60504150390625,296.6407775878906,296.8114929199219,283.608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310421396046,2.1188309773378933e-08,0.0011310209520161,-0.0544936507940292,0.0,0.0,0.0,-0.0153167219832539,60.0,20.859094619750977,0.0,-8.722059163801532e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46441650390625,0.0,0.0,0.0001061406073858,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496765136719,0.0,0.0,0.000111771725642,299.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.451904296875,0.0,0.0,8.255441935034469e-05,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4596252441406,0.0,0.0,0.000111771383672,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842834472656,0.0,0.0,0.0005301909404806,286.6549987792969,294.1499938964844,296.7416381835937,292.60504150390625,296.6407775878906,296.8114929199219,283.608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310421396046,2.1188309773378933e-08,0.0011310209520161,-0.0544936507940292,0.0,0.0,0.0,-0.0153167219832539,60.0,20.859094619750977,0.0,-8.722059163801532e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45068359375,0.0,0.0,0.0001068979108822,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361572265625,0.0,0.0,0.0001125691924244,299.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383239746094,0.0,0.0,8.314342994708568e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4459533691406,0.0,0.0,0.0001125688577303,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47027587890625,0.0,0.0,0.0005339738563634,286.631591796875,294.1499938964844,296.6794128417969,292.6700744628906,296.64208984375,296.7453308105469,283.6599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391104198992,2.2131853683049485e-08,0.001139088300988,-0.056954875588417,0.0,0.0,0.0,-0.0157844740897417,60.0,20.69546699523925,0.0,-8.846936339068635e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45068359375,0.0,0.0,0.0001068979108822,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361572265625,0.0,0.0,0.0001125691924244,299.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383239746094,0.0,0.0,8.314342994708568e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4459533691406,0.0,0.0,0.0001125688577303,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47027587890625,0.0,0.0,0.0005339738563634,286.631591796875,294.1499938964844,296.6794128417969,292.6700744628906,296.64208984375,296.7453308105469,283.6599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391104198992,2.2131853683049485e-08,0.001139088300988,-0.056954875588417,0.0,0.0,0.0,-0.0157844740897417,60.0,20.69546699523925,0.0,-8.846936339068635e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.43658447265625,0.0,0.0,0.0001075785112334,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223022460937,0.0,0.0,0.0001132858888013,299.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244384765625,0.0,0.0,8.367277769139037e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43194580078125,0.0,0.0,0.0001132855613832,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559326171875,0.0,0.0,0.0005373735912144,286.60791015625,294.1499938964844,296.6177978515625,292.735107421875,296.64215087890625,296.68017578125,283.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463609989732,2.2979815383905592e-08,0.0011463380651548,-0.0591659098863601,0.0,0.0,0.0,-0.0162048395723104,60.0,20.549335479736328,0.0,-8.959919028939114e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.43658447265625,0.0,0.0,0.0001075785112334,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223022460937,0.0,0.0,0.0001132858888013,299.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244384765625,0.0,0.0,8.367277769139037e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43194580078125,0.0,0.0,0.0001132855613832,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559326171875,0.0,0.0,0.0005373735912144,286.60791015625,294.1499938964844,296.6177978515625,292.735107421875,296.64215087890625,296.68017578125,283.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463609989732,2.2979815383905592e-08,0.0011463380651548,-0.0591659098863601,0.0,0.0,0.0,-0.0162048395723104,60.0,20.549335479736328,0.0,-8.959919028939114e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222106933594,0.0,0.0,0.0001081584923667,298.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0001138966326834,299.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41021728515625,0.0,0.0,8.41238652355969e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176330566406,0.0,0.0,0.0001138963052653,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412536621094,0.0,0.0,0.000540270761121,286.5839538574219,294.1499938964844,296.5570373535156,292.79949951171875,296.6409606933594,296.6162109375,283.7549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525403242558,2.3702387608182107e-08,0.0011525165755301,-0.0610493272542953,0.0,0.0,0.0,-0.0165630504488945,60.0,20.41878318786621,0.0,-9.056759608938593e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222106933594,0.0,0.0,0.0001081584923667,298.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,0.0001138966326834,299.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41021728515625,0.0,0.0,8.41238652355969e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176330566406,0.0,0.0,0.0001138963052653,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412536621094,0.0,0.0,0.000540270761121,286.5839538574219,294.1499938964844,296.5570373535156,292.79949951171875,296.6409606933594,296.6162109375,283.7549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525403242558,2.3702387608182107e-08,0.0011525165755301,-0.0610493272542953,0.0,0.0,0.0,-0.0165630504488945,60.0,20.41878318786621,0.0,-9.056759608938593e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
