time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868900,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149169921875,0.0,0.0,0.0001083256211131,298.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40093994140625,0.0,0.0,0.0001140726308221,299.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40301513671875,0.0,0.0,8.42538574943319e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103698730469,0.0,0.0,0.0001140723034041,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.433837890625,0.0,0.0,0.0005411056336015,286.5718994140625,294.1499938964844,296.5270690917969,292.8312683105469,296.6399230957031,296.5848388671875,283.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543208966031,2.3910567747975623e-08,0.0011542969150468,-0.06159183755517,0.0,0.0,0.0,-0.0166662540286779,60.0,20.35258674621582,0.0,-9.084756413813012e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075927734375,0.0,0.0,0.0001084095129044,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0001141609609476,299.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957824707031,0.0,0.0,8.431910100625828e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.403076171875,0.0,0.0,0.0001141606335295,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263610839844,0.0,0.0,0.0005415246705524,286.5598449707031,294.1499938964844,296.49737548828125,292.8626708984375,296.6385803222656,296.5539245605469,283.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552143841981,2.4015005095634482e-08,0.0011551904026418,-0.0618639811873436,0.0,0.0,0.0,-0.0167180299758911,60.0,20.2818660736084,0.0,-9.098818054553705e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.39276123046875,0.0,0.0,0.0001083308161469,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3790588378906,0.0,0.0,0.0001140780805144,299.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811340332031,0.0,0.0,8.425788109889254e-05,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883056640625,0.0,0.0,0.0001140777603723,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112854003906,0.0,0.0,0.0005411315942183,286.53564453125,294.1499938964844,296.4390563964844,292.9239807128906,296.63507080078125,296.4937438964844,283.8409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543750297278,2.3916713942639944e-08,0.0011543511645868,-0.0616078563034534,0.0,0.0,0.0,-0.0166693106293678,60.0,20.12236976623535,0.0,-9.085583485557437e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.39276123046875,0.0,0.0,0.0001083308161469,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3790588378906,0.0,0.0,0.0001140780805144,299.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811340332031,0.0,0.0,8.425788109889254e-05,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883056640625,0.0,0.0,0.0001140777603723,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112854003906,0.0,0.0,0.0005411315942183,286.53564453125,294.1499938964844,296.4390563964844,292.9239807128906,296.63507080078125,296.4937438964844,283.8409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543750297278,2.3916713942639944e-08,0.0011543511645868,-0.0616078563034534,0.0,0.0,0.0,-0.0166693106293678,60.0,20.12236976623535,0.0,-9.085583485557437e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778381347656,0.0,0.0,0.0001079718640539,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36431884765625,0.0,0.0,0.0001137000872404,299.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663330078125,0.0,0.0,8.39786880533211e-05,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734436035156,0.0,0.0,0.0001136997670982,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39605712890625,0.0,0.0,0.0005393386818468,286.5114440917969,294.1499938964844,296.3822326660156,292.9829406738281,296.6304626464844,296.43585205078125,283.880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505488073453,2.3469171495094088e-08,0.0011505252914503,-0.0604415014386177,0.0,0.0,0.0,-0.0164474491029977,60.0,19.9361515045166,0.0,-9.025445990573645e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778381347656,0.0,0.0,0.0001079718640539,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36431884765625,0.0,0.0,0.0001137000872404,299.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663330078125,0.0,0.0,8.39786880533211e-05,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734436035156,0.0,0.0,0.0001136997670982,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39605712890625,0.0,0.0,0.0005393386818468,286.5114440917969,294.1499938964844,296.3822326660156,292.9829406738281,296.6304626464844,296.43585205078125,283.880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505488073453,2.3469171495094088e-08,0.0011505252914503,-0.0604415014386177,0.0,0.0,0.0,-0.0164474491029977,60.0,19.9361515045166,0.0,-9.025445990573645e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36279296875,0.0,0.0,0.0001075528925866,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494873046875,0.0,0.0,0.0001132588804466,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514709472656,0.0,0.0,8.365281246369705e-05,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35845947265625,0.0,0.0,0.0001132585675804,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807678222656,0.0,0.0,0.0005372458836063,286.4873352050781,294.1499938964844,296.32720947265625,293.0390014648437,296.62481689453125,296.380126953125,283.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460826499387,2.2946828437397932e-08,0.0011460597161203,-0.0590799115598201,0.0,0.0,0.0,-0.0161885060369968,60.0,19.739561080932617,0.0,-8.95551011126372e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36279296875,0.0,0.0,0.0001075528925866,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494873046875,0.0,0.0,0.0001132588804466,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514709472656,0.0,0.0,8.365281246369705e-05,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35845947265625,0.0,0.0,0.0001132585675804,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807678222656,0.0,0.0,0.0005372458836063,286.4873352050781,294.1499938964844,296.32720947265625,293.0390014648437,296.62481689453125,296.380126953125,283.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460826499387,2.2946828437397932e-08,0.0011460597161203,-0.0590799115598201,0.0,0.0,0.0,-0.0161885060369968,60.0,19.739561080932617,0.0,-8.95551011126372e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34771728515625,0.0,0.0,0.0001070345460902,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345947265625,0.0,0.0,0.0001127130235545,299.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365478515625,0.0,0.0,8.324964437633753e-05,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34344482421875,0.0,0.0,0.0001127127179643,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36541748046875,0.0,0.0,0.0005346566904336,286.4633178710937,294.1499938964844,296.2742004394531,293.0915832519531,296.61822509765625,296.32647705078125,283.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.2300657320784012e-08,0.0011405354598537,-0.057395089417696,0.0,0.0,0.0,-0.0158681757748127,60.0,19.540456771850582,0.0,-8.869369594322053e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34771728515625,0.0,0.0,0.0001070345460902,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345947265625,0.0,0.0,0.0001127130235545,299.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365478515625,0.0,0.0,8.324964437633753e-05,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34344482421875,0.0,0.0,0.0001127127179643,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36541748046875,0.0,0.0,0.0005346566904336,286.4633178710937,294.1499938964844,296.2742004394531,293.0915832519531,296.61822509765625,296.32647705078125,283.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.2300657320784012e-08,0.0011405354598537,-0.057395089417696,0.0,0.0,0.0,-0.0158681757748127,60.0,19.540456771850582,0.0,-8.869369594322053e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34014892578125,0.0,0.0,0.0001067440243787,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271179199219,0.0,0.0,0.0001124070840887,299.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290710449219,0.0,0.0,8.302367496071383e-05,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359069824219,0.0,0.0,0.0001124067784985,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577575683594,0.0,0.0,0.0005332054570317,286.45135498046875,294.1499938964844,296.24853515625,293.1164245605469,296.6146240234375,296.3005065917969,283.9728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374611640349,2.1938504346508125e-08,0.001137439161539,-0.0564506016671657,0.0,0.0,0.0,-0.0156886428594589,60.0,19.439085006713867,0.0,-8.821273667081186e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33258056640625,0.0,0.0,0.0001064377647708,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31964111328125,0.0,0.0,0.0001120845772675,299.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32159423828125,0.0,0.0,8.278546738438308e-05,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.328369140625,0.0,0.0,0.0001120842789532,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500671386719,0.0,0.0,0.0005316757014952,286.439453125,294.1499938964844,296.22344970703125,293.14019775390625,296.6107788085937,296.2751159667969,283.9899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341969948261,2.1556747498152617e-08,0.0011341753415763,-0.0554548315703868,0.0,0.0,0.0,-0.0154993934556841,60.0,19.336626052856445,0.0,-8.770715709260912e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3174743652344,0.0,0.0,0.0001057932749972,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3047180175781,0.0,0.0,0.0001114058904931,299.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.306640625,0.0,0.0,8.228419028455392e-05,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133239746094,0.0,0.0,0.0001114055994548,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346862792969,0.0,0.0,0.0005284564103931,286.4158020019531,294.1499938964844,296.1751403808594,293.1843566894531,296.6025390625,296.2261962890625,284.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273277923464,2.0753402552031733e-08,0.0011273070704191,-0.0533588677644729,0.0,0.0,0.0,-0.0151011459529399,60.0,19.130035400390625,0.0,-8.664797945812097e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3174743652344,0.0,0.0,0.0001057932749972,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3047180175781,0.0,0.0,0.0001114058904931,299.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.306640625,0.0,0.0,8.228419028455392e-05,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133239746094,0.0,0.0,0.0001114055994548,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346862792969,0.0,0.0,0.0005284564103931,286.4158020019531,294.1499938964844,296.1751403808594,293.1843566894531,296.6025390625,296.2261962890625,284.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273277923464,2.0753402552031733e-08,0.0011273070704191,-0.0533588677644729,0.0,0.0,0.0,-0.0151011459529399,60.0,19.130035400390625,0.0,-8.664797945812097e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023681640625,0.0,0.0,0.0001051303333952,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.289794921875,0.0,0.0,0.000110707769636,299.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29168701171875,0.0,0.0,8.176855044439435e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982788085937,0.0,0.0,0.0001107074785977,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193664550781,0.0,0.0,0.000525144918356,286.392333984375,294.1499938964844,296.1295166015625,293.2235717773437,296.59356689453125,296.1799011230469,284.0549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202619643881,1.9927066219338485e-08,0.0011202420573681,-0.0512021966278553,0.0,0.0,0.0,-0.014691499993205,60.0,18.97043800354004,0.0,-8.556519048852351e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023681640625,0.0,0.0,0.0001051303333952,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.289794921875,0.0,0.0,0.000110707769636,299.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29168701171875,0.0,0.0,8.176855044439435e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982788085937,0.0,0.0,0.0001107074785977,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193664550781,0.0,0.0,0.000525144918356,286.392333984375,294.1499938964844,296.1295166015625,293.2235717773437,296.59356689453125,296.1799011230469,284.0549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202619643881,1.9927066219338485e-08,0.0011202420573681,-0.0512021966278553,0.0,0.0,0.0,-0.014691499993205,60.0,18.97043800354004,0.0,-8.556519048852351e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2873229980469,0.0,0.0,0.0001044734890456,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27490234375,0.0,0.0,0.0001100160734495,299.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,8.125766908051446e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28326416015625,0.0,0.0,0.0001100157896871,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040771484375,0.0,0.0,0.0005218639271333,286.369140625,294.1499938964844,296.0868530273437,293.2573547363281,296.5838928222656,296.136474609375,284.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132610961794,1.9108354010199943e-08,0.0011132420040667,-0.0490647330880165,0.0,0.0,0.0,-0.0142856314778327,60.0,18.817195892333984,0.0,-8.449909216778907e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2873229980469,0.0,0.0,0.0001044734890456,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27490234375,0.0,0.0,0.0001100160734495,299.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,8.125766908051446e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28326416015625,0.0,0.0,0.0001100157896871,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040771484375,0.0,0.0,0.0005218639271333,286.369140625,294.1499938964844,296.0868530273437,293.2573547363281,296.5838928222656,296.136474609375,284.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132610961794,1.9108354010199943e-08,0.0011132420040667,-0.0490647330880165,0.0,0.0,0.0,-0.0142856314778327,60.0,18.817195892333984,0.0,-8.449909216778907e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723083496094,0.0,0.0,0.0001038460832205,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0001093553728424,299.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26190185546875,0.0,0.0,8.076967060333118e-05,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.268310546875,0.0,0.0,0.000109355096356,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.288818359375,0.0,0.0,0.0005187299102544,286.34619140625,294.1499938964844,296.0473327636719,293.2851867675781,296.5736083984375,296.0959167480469,284.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065738508477,1.832632889886554e-08,0.0011065554572269,-0.0470224320888519,0.0,0.0,0.0,-0.0138979507610201,60.0,18.66170120239257,0.0,-8.34870093058271e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723083496094,0.0,0.0,0.0001038460832205,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,0.0001093553728424,299.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26190185546875,0.0,0.0,8.076967060333118e-05,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.268310546875,0.0,0.0,0.000109355096356,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.288818359375,0.0,0.0,0.0005187299102544,286.34619140625,294.1499938964844,296.0473327636719,293.2851867675781,296.5736083984375,296.0959167480469,284.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065738508477,1.832632889886554e-08,0.0011065554572269,-0.0470224320888519,0.0,0.0,0.0,-0.0138979507610201,60.0,18.66170120239257,0.0,-8.34870093058271e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648010253906,0.0,0.0,0.0001035458335536,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2526550292969,0.0,0.0,0.0001090391888283,299.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544860839844,0.0,0.0,8.053614146774635e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608642578125,0.0,0.0,0.0001090389196178,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812194824219,0.0,0.0,0.0005172301316633,286.33477783203125,294.1499938964844,296.02880859375,293.2967529296875,296.5682983398437,296.0766906738281,284.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033735936507,1.7952089592654374e-08,0.0011033556656911,-0.0460448823869228,0.0,0.0,0.0,-0.0137124257162213,60.0,18.583555221557617,0.0,-8.300482789991295e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2573547363281,0.0,0.0,0.0001032603540807,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452697753906,0.0,0.0,0.0001087385608116,299.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470703125,0.0,0.0,8.03140937932767e-05,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0001087382916011,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2736511230469,0.0,0.0,0.0005158041021786,286.3234558105469,294.1499938964844,296.0111694335937,293.306640625,296.5628662109375,296.05816650390625,284.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003308463841,1.7596256896013074e-08,0.0011003132676705,-0.0451152883470058,0.0,0.0,0.0,-0.0135360257700085,60.0,18.505216598510746,0.0,-8.254765049287016e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.242431640625,0.0,0.0,0.0001027372054522,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23052978515625,0.0,0.0,0.0001081876544049,299.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323303222656,0.0,0.0,7.99071931396611e-05,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2385559082031,0.0,0.0,0.0001081873851944,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585144042969,0.0,0.0,0.0005131909274496,286.3009948730469,294.1499938964844,295.9786682128906,293.3212280273437,296.5517578125,296.0235595703125,284.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947545524686,1.6944179392908154e-08,0.0010947375558316,-0.0434114821255207,0.0,0.0,0.0,-0.0132127646356821,60.0,18.34833526611328,0.0,-8.1713139366002e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.242431640625,0.0,0.0,0.0001027372054522,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23052978515625,0.0,0.0,0.0001081876544049,299.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323303222656,0.0,0.0,7.99071931396611e-05,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2385559082031,0.0,0.0,0.0001081873851944,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585144042969,0.0,0.0,0.0005131909274496,286.3009948730469,294.1499938964844,295.9786682128906,293.3212280273437,296.5517578125,296.0235595703125,284.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947545524686,1.6944179392908154e-08,0.0010947375558316,-0.0434114821255207,0.0,0.0,0.0,-0.0132127646356821,60.0,18.34833526611328,0.0,-8.1713139366002e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22760009765625,0.0,0.0,0.0001022776268655,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158508300781,0.0,0.0,0.0001077036868082,299.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176208496094,0.0,0.0,7.954973261803389e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237854003906,0.0,0.0,0.0001077034248737,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24346923828125,0.0,0.0,0.0005108953337185,286.2787475585937,294.1499938964844,295.95001220703125,293.3283996582031,296.54034423828125,295.99200439453125,284.1945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898553300648,1.6371329181197325e-08,0.0010898389155045,-0.0419143736362457,0.0,0.0,0.0,-0.0129287764430046,60.0,18.191875457763672,0.0,-8.098351145235938e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22760009765625,0.0,0.0,0.0001022776268655,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158508300781,0.0,0.0,0.0001077036868082,299.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176208496094,0.0,0.0,7.954973261803389e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237854003906,0.0,0.0,0.0001077034248737,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24346923828125,0.0,0.0,0.0005108953337185,286.2787475585937,294.1499938964844,295.95001220703125,293.3283996582031,296.54034423828125,295.99200439453125,284.1945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898553300648,1.6371329181197325e-08,0.0010898389155045,-0.0419143736362457,0.0,0.0,0.0,-0.0129287764430046,60.0,18.191875457763672,0.0,-8.098351145235938e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127990722656,0.0,0.0,0.0001018699622363,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20123291015625,0.0,0.0,0.000107274390757,299.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029724121094,0.0,0.0,7.923265366116539e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20904541015625,0.0,0.0,0.0001072741360985,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284545898437,0.0,0.0,0.0005088589969091,286.2567443847656,294.1499938964844,295.9237365722656,293.33184814453125,296.5286560058594,295.9633483886719,284.2194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855104774236,1.5863177438291132e-08,0.0010854946449398,-0.0405861213803291,0.0,0.0,0.0,-0.0126768676564097,60.0,18.037527084350582,0.0,-8.033902076931555e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127990722656,0.0,0.0,0.0001018699622363,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20123291015625,0.0,0.0,0.000107274390757,299.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029724121094,0.0,0.0,7.923265366116539e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20904541015625,0.0,0.0,0.0001072741360985,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284545898437,0.0,0.0,0.0005088589969091,286.2567443847656,294.1499938964844,295.9237365722656,293.33184814453125,296.5286560058594,295.9633483886719,284.2194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855104774236,1.5863177438291132e-08,0.0010854946449398,-0.0405861213803291,0.0,0.0,0.0,-0.0126768676564097,60.0,18.037527084350582,0.0,-8.033902076931555e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980895996094,0.0,0.0,0.000101479483419,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866760253906,0.0,0.0,0.0001068631900125,299.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883850097656,0.0,0.0,7.892894063843414e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,0.0001068629426299,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135314941406,0.0,0.0,0.0005069085163995,286.2349853515625,294.1499938964844,295.898193359375,293.3355712890625,296.5167541503906,295.936767578125,284.2434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813480475917,1.5376446782511266e-08,0.0010813326807692,-0.0393136627972126,0.0,0.0,0.0,-0.0124355750158429,60.0,17.889562606811523,0.0,-7.972410998036139e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980895996094,0.0,0.0,0.000101479483419,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866760253906,0.0,0.0,0.0001068631900125,299.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883850097656,0.0,0.0,7.892894063843414e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,0.0001068629426299,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135314941406,0.0,0.0,0.0005069085163995,286.2349853515625,294.1499938964844,295.898193359375,293.3355712890625,296.5167541503906,295.936767578125,284.2434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813480475917,1.5376446782511266e-08,0.0010813326807692,-0.0393136627972126,0.0,0.0,0.0,-0.0124355750158429,60.0,17.889562606811523,0.0,-7.972410998036139e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907653808594,0.0,0.0,0.0001012916109175,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794128417969,0.0,0.0,0.000106665342173,299.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811218261719,0.0,0.0,7.878281030571088e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18707275390625,0.0,0.0,0.0001066650947905,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060852050781,0.0,0.0,0.0005059700342826,286.2242126464844,294.1499938964844,295.8857116699219,293.3375244140625,296.5107116699219,295.9239807128906,284.2550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793457040563,1.5142257225875255e-08,0.0010793305700644,-0.0387013517320156,0.0,0.0,0.0,-0.012319479137659,60.0,17.818286895751953,0.0,-7.942908553104645e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0001011090716929,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17218017578125,0.0,0.0,0.0001064731259248,299.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,7.864083454478532e-05,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797790527344,0.0,0.0,0.0001064728785422,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986999511719,0.0,0.0,0.0005050582694821,286.2134704589844,294.1499938964844,295.8733825683594,293.33953857421875,296.5046081542969,295.9114990234375,284.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774000547826,1.4914727231030156e-08,0.0010773851536214,-0.0381064154207706,0.0,0.0,0.0,-0.012206682935357,60.0,17.748891830444336,0.0,-7.914297839306529e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688842773437,0.0,0.0,0.0001007594109978,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1577453613281,0.0,0.0,0.0001061049115378,299.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.159423828125,0.0,0.0,7.836887380108237e-05,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1652526855469,0.0,0.0,0.0001061046641552,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839294433594,0.0,0.0,0.0005033116904087,286.19219970703125,294.1499938964844,295.8492736816406,293.3436584472656,296.4922790527344,295.8871154785156,284.2890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736724361777,1.4478871435130714e-08,0.0010736578842625,-0.036966647952795,0.0,0.0,0.0,-0.0119906095787882,60.0,17.615333557128906,0.0,-7.859635076101767e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688842773437,0.0,0.0,0.0001007594109978,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1577453613281,0.0,0.0,0.0001061049115378,299.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.159423828125,0.0,0.0,7.836887380108237e-05,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1652526855469,0.0,0.0,0.0001061046641552,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839294433594,0.0,0.0,0.0005033116904087,286.19219970703125,294.1499938964844,295.8492736816406,293.3436584472656,296.4922790527344,295.8871154785156,284.2890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736724361777,1.4478871435130714e-08,0.0010736578842625,-0.036966647952795,0.0,0.0,0.0,-0.0119906095787882,60.0,17.615333557128906,0.0,-7.859635076101767e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543884277344,0.0,0.0,0.0001004312289296,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434326171875,0.0,0.0,0.0001057593035511,299.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,7.811361138010398e-05,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508178710937,0.0,0.0,0.0001057590634445,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692199707031,0.0,0.0,0.0005016723880544,286.1711730957031,294.1499938964844,295.8258056640625,293.34796142578125,296.47979736328125,295.8635559082031,284.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701740393415,1.4069777343195256e-08,0.0010701599530875,-0.0358967296779155,0.0,0.0,0.0,-0.0117878057062625,60.0,17.489179611206055,0.0,-7.808500157580056e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543884277344,0.0,0.0,0.0001004312289296,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434326171875,0.0,0.0,0.0001057593035511,299.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,7.811361138010398e-05,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508178710937,0.0,0.0,0.0001057590634445,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692199707031,0.0,0.0,0.0005016723880544,286.1711730957031,294.1499938964844,295.8258056640625,293.34796142578125,296.47979736328125,295.8635559082031,284.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701740393415,1.4069777343195256e-08,0.0010701599530875,-0.0358967296779155,0.0,0.0,0.0,-0.0117878057062625,60.0,17.489179611206055,0.0,-7.808500157580056e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0001001251584966,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.129150390625,0.0,0.0,0.0001054369931807,299.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307678222656,0.0,0.0,7.787554932292551e-05,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.136474609375,0.0,0.0,0.0001054367603501,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546325683594,0.0,0.0,0.0005001435638405,286.150390625,294.1499938964844,295.8029479980469,293.3523864746094,296.4671630859375,295.8406677246094,284.33184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669113835319,1.3688252309407293e-08,0.001066897646524,-0.0348988063633441,0.0,0.0,0.0,-0.0115986671298742,60.0,17.370098114013672,0.0,-7.760962006386762e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0001001251584966,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.129150390625,0.0,0.0,0.0001054369931807,299.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307678222656,0.0,0.0,7.787554932292551e-05,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.136474609375,0.0,0.0,0.0001054367603501,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546325683594,0.0,0.0,0.0005001435638405,286.150390625,294.1499938964844,295.8029479980469,293.3523864746094,296.4671630859375,295.8406677246094,284.33184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669113835319,1.3688252309407293e-08,0.001066897646524,-0.0348988063633441,0.0,0.0,0.0,-0.0115986671298742,60.0,17.370098114013672,0.0,-7.760962006386762e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12567138671875,0.0,0.0,9.983996278606357e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1149597167969,0.0,0.0,0.0001051366634783,299.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165771484375,0.0,0.0,7.765371992718428e-05,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221923828125,0.0,0.0,0.0001051364306476,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401062011719,0.0,0.0,0.0004987189895473,286.1298217773437,294.1499938964844,295.7806701660156,293.3568725585937,296.454345703125,295.81842041015625,284.35235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638710809871,1.33327402451755e-08,0.0010638576932251,-0.0339688286185264,0.0,0.0,0.0,-0.0114224245771765,60.0,17.257898330688477,0.0,-7.71679538047465e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
