time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871240,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12567138671875,0.0,0.0,9.983996278606357e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1149597167969,0.0,0.0,0.0001051366634783,299.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165771484375,0.0,0.0,7.765371992718428e-05,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221923828125,0.0,0.0,0.0001051364306476,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401062011719,0.0,0.0,0.0004987189895473,286.1298217773437,294.1499938964844,295.7806701660156,293.3568725585937,296.454345703125,295.81842041015625,284.35235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638710809871,1.33327402451755e-08,0.0010638576932251,-0.0339688286185264,0.0,0.0,0.0,-0.0114224245771765,60.0,17.257898330688477,0.0,-7.71679538047465e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185302734375,0.0,0.0,9.970607789000496e-05,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10791015625,0.0,0.0,0.0001049956699716,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094970703125,0.0,0.0,7.754958642181009e-05,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150817871094,0.0,0.0,0.0001049954444169,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13287353515625,0.0,0.0,0.0004980501835234,286.11962890625,294.1499938964844,295.7697448730469,293.3591613769531,296.4479064941406,295.8075256347656,284.36236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624441783875,1.3165837309259132e-08,0.0010624310234561,-0.0335321985185146,0.0,0.0,0.0,-0.0113396868109703,60.0,17.204587936401367,0.0,-7.69610366546658e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114196777344,0.0,0.0,9.95766240521334e-05,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1008605957031,0.0,0.0,0.0001048593476298,299.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024475097656,0.0,0.0,7.74488944443874e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080017089844,0.0,0.0,0.0001048591220751,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12567138671875,0.0,0.0,0.0004974035546183,286.1094970703125,294.1499938964844,295.7589416503906,293.3614196777344,296.4414367675781,295.7967529296875,284.3722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610641911625,1.3004463284005396e-08,0.0010610511526465,-0.0331100150942802,0.0,0.0,0.0,-0.0112596862018108,60.0,17.15264892578125,0.0,-7.676123914279742e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972595214844,0.0,0.0,9.93347930489108e-05,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868530273437,0.0,0.0,0.0001046046818373,299.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884094238281,0.0,0.0,7.726079638814554e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938720703125,0.0,0.0,0.0001046044562826,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.111328125,0.0,0.0,0.000496195629239,286.08941650390625,294.1499938964844,295.7377319335937,293.3659973144531,296.4283752441406,295.77557373046875,284.3916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584855917841,1.2702993323898681e-08,0.001058472902514,-0.032321274280548,0.0,0.0,0.0,-0.0111102331429719,60.0,17.053606033325195,0.0,-7.63886873755837e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972595214844,0.0,0.0,9.93347930489108e-05,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868530273437,0.0,0.0,0.0001046046818373,299.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884094238281,0.0,0.0,7.726079638814554e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938720703125,0.0,0.0,0.0001046044562826,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.111328125,0.0,0.0,0.000496195629239,286.08941650390625,294.1499938964844,295.7377319335937,293.3659973144531,296.4283752441406,295.77557373046875,284.3916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584855917841,1.2702993323898681e-08,0.001058472902514,-0.032321274280548,0.0,0.0,0.0,-0.0111102331429719,60.0,17.053606033325195,0.0,-7.63886873755837e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08319091796875,0.0,0.0,9.911160304909572e-05,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729064941406,0.0,0.0,0.0001043696465785,299.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.074462890625,0.0,0.0,7.708719931542873e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0798645019531,0.0,0.0,0.0001043694282998,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970764160156,0.0,0.0,0.0004950807779096,286.0695495605469,294.1499938964844,295.7170104980469,293.3705749511719,296.41522216796875,295.7547912597656,284.4106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561061790212,1.2424758111251322e-08,0.0010560938389971,-0.0315932668745517,0.0,0.0,0.0,-0.0109722996130585,60.0,16.96005630493164,0.0,-7.604564444818608e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08319091796875,0.0,0.0,9.911160304909572e-05,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729064941406,0.0,0.0,0.0001043696465785,299.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.074462890625,0.0,0.0,7.708719931542873e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0798645019531,0.0,0.0,0.0001043694282998,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970764160156,0.0,0.0,0.0004950807779096,286.0695495605469,294.1499938964844,295.7170104980469,293.3705749511719,296.41522216796875,295.7547912597656,284.4106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561061790212,1.2424758111251322e-08,0.0010560938389971,-0.0315932668745517,0.0,0.0,0.0,-0.0109722996130585,60.0,16.96005630493164,0.0,-7.604564444818608e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692138671875,0.0,0.0,9.89110631053336e-05,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05908203125,0.0,0.0,0.0001041584691847,299.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06060791015625,0.0,0.0,7.693122461205348e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06591796875,0.0,0.0,0.000104158250906,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829162597656,0.0,0.0,0.0004940790822729,286.0499267578125,294.1499938964844,295.6967163085937,293.3750915527344,296.4019470214844,295.73455810546875,284.4291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539683280512,1.2174748320603612e-08,0.0010539561044424,-0.030939070507884,0.0,0.0,0.0,-0.0108483601361513,60.0,16.873380661010742,0.0,-7.573806470873023e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692138671875,0.0,0.0,9.89110631053336e-05,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05908203125,0.0,0.0,0.0001041584691847,299.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06060791015625,0.0,0.0,7.693122461205348e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06591796875,0.0,0.0,0.000104158250906,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829162597656,0.0,0.0,0.0004940790822729,286.0499267578125,294.1499938964844,295.6967163085937,293.3750915527344,296.4019470214844,295.73455810546875,284.4291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539683280512,1.2174748320603612e-08,0.0010539561044424,-0.030939070507884,0.0,0.0,0.0,-0.0108483601361513,60.0,16.873380661010742,0.0,-7.573806470873023e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553283691406,0.0,0.0,9.872552618617192e-05,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453186035156,0.0,0.0,0.0001039630806189,299.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468139648437,0.0,0.0,7.678691326873377e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520935058594,0.0,0.0,0.0001039628696162,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06884765625,0.0,0.0,0.0004931522998958,286.0305480957031,294.1499938964844,295.6768493652344,293.3795166015625,296.3885803222656,295.7146911621094,284.4471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519897332414,1.194343468569059e-08,0.0010519777424633,-0.0303337611258029,0.0,0.0,0.0,-0.0107336863875389,60.0,16.79148292541504,0.0,-7.545403946096485e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553283691406,0.0,0.0,9.872552618617192e-05,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453186035156,0.0,0.0,0.0001039630806189,299.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468139648437,0.0,0.0,7.678691326873377e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520935058594,0.0,0.0,0.0001039628696162,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06884765625,0.0,0.0,0.0004931522998958,286.0305480957031,294.1499938964844,295.6768493652344,293.3795166015625,296.3885803222656,295.7146911621094,284.4471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519897332414,1.194343468569059e-08,0.0010519777424633,-0.0303337611258029,0.0,0.0,0.0,-0.0107336863875389,60.0,16.79148292541504,0.0,-7.545403946096485e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484313964844,0.0,0.0,9.86403611022979e-05,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384826660156,0.0,0.0,0.0001038733898894,299.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399780273437,0.0,0.0,7.672066567465663e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451965332031,0.0,0.0,0.0001038731788867,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618591308594,0.0,0.0,0.0004927268601022,286.0209350585937,294.1499938964844,295.66705322265625,293.3816833496094,296.3818664550781,295.70489501953125,284.4560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510821593925,1.1837245850188084e-08,0.0010510702850297,-0.030055871233344,0.0,0.0,0.0,-0.0106810461729764,60.0,16.752498626708984,0.0,-7.532383250463681e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415344238281,0.0,0.0,9.855971438810228e-05,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316772460937,0.0,0.0,0.0001037884649122,299.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331420898437,0.0,0.0,7.665793964406475e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.038330078125,0.0,0.0,0.0001037882539094,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549011230469,0.0,0.0,0.0004923240630887,286.0113830566406,294.1499938964844,295.6573486328125,293.3838195800781,296.3751220703125,295.6951904296875,284.4647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502223158255,1.173669872400751e-08,0.001050210557878,-0.0297927390784025,0.0,0.0,0.0,-0.0106312008574604,60.0,16.714797973632812,0.0,-7.520063860511075e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278625488281,0.0,0.0,9.84131547738798e-05,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01812744140625,0.0,0.0,0.0001036341272993,299.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195617675781,0.0,0.0,7.654393994016573e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246887207031,0.0,0.0,0.0001036339235724,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0410461425781,0.0,0.0,0.0004915919853374,285.9925231933594,294.1499938964844,295.63818359375,293.3879699707031,296.361572265625,295.6760559082031,284.48199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486594401299,1.1553956902332633e-08,0.0010486479150131,-0.0293144900351762,0.0,0.0,0.0,-0.0105406073853373,60.0,16.64361572265625,0.0,-7.497700948988496e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278625488281,0.0,0.0,9.84131547738798e-05,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01812744140625,0.0,0.0,0.0001036341272993,299.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195617675781,0.0,0.0,7.654393994016573e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246887207031,0.0,0.0,0.0001036339235724,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0410461425781,0.0,0.0,0.0004915919853374,285.9925231933594,294.1499938964844,295.63818359375,293.3879699707031,296.361572265625,295.6760559082031,284.48199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486594401299,1.1553956902332633e-08,0.0010486479150131,-0.0293144900351762,0.0,0.0,0.0,-0.0105406073853373,60.0,16.64361572265625,0.0,-7.497700948988496e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142822265625,0.0,0.0,9.827862959355116e-05,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.004638671875,0.0,0.0,0.0001034924644045,299.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060729980469,0.0,0.0,7.643930439371616e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111389160156,0.0,0.0,0.0001034922606777,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0004909200360998,285.97381591796875,294.1499938964844,295.61932373046875,293.3919372558594,296.34796142578125,295.6571655273437,284.4988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472245048731,1.1386212861452805e-08,0.0010472130961716,-0.0288754720240831,0.0,0.0,0.0,-0.0104574477300047,60.0,16.576221466064453,0.0,-7.477202501604553e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142822265625,0.0,0.0,9.827862959355116e-05,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.004638671875,0.0,0.0,0.0001034924644045,299.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060729980469,0.0,0.0,7.643930439371616e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111389160156,0.0,0.0,0.0001034922606777,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0004909200360998,285.97381591796875,294.1499938964844,295.61932373046875,293.3919372558594,296.34796142578125,295.6571655273437,284.4988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472245048731,1.1386212861452805e-08,0.0010472130961716,-0.0288754720240831,0.0,0.0,0.0,-0.0104574477300047,60.0,16.576221466064453,0.0,-7.477202501604553e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00079345703125,0.0,0.0,9.816300735110416e-05,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.0,0.0,0.0001033707012538,299.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927062988281,0.0,0.0,7.634937355760485e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977111816406,0.0,0.0,0.000103370497527,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0136108398437,0.0,0.0,0.0004903424996882,285.9554138183594,294.1499938964844,295.6007385253906,293.3956604003906,296.3342590332031,295.6385803222656,284.5153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459917830303,1.1242025976798686e-08,0.0010459806071594,-0.0284980945289134,0.0,0.0,0.0,-0.0103859696537256,60.0,16.513500213623047,0.0,-7.459605200210717e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00079345703125,0.0,0.0,9.816300735110416e-05,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.0,0.0,0.0001033707012538,299.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927062988281,0.0,0.0,7.634937355760485e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977111816406,0.0,0.0,0.000103370497527,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0136108398437,0.0,0.0,0.0004903424996882,285.9554138183594,294.1499938964844,295.6007385253906,293.3956604003906,296.3342590332031,295.6385803222656,284.5153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459917830303,1.1242025976798686e-08,0.0010459806071594,-0.0284980945289134,0.0,0.0,0.0,-0.0103859696537256,60.0,16.513500213623047,0.0,-7.459605200210717e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873962402344,0.0,0.0,9.805833542486651e-05,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97802734375,0.0,0.0,0.000103260470496,299.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794311523437,0.0,0.0,7.626795559190214e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9843444824219,0.0,0.0,0.0001032602740451,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,0.0004898196784779,285.93719482421875,294.1499938964844,295.5823974609375,293.3991394042969,296.3204650878906,295.6202087402344,284.53155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044875010848,1.1111481512671162e-08,0.0010448639513924,-0.0281564109027385,0.0,0.0,0.0,-0.010321251116693,60.0,16.454111099243164,0.0,-7.443690464015162e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873962402344,0.0,0.0,9.805833542486651e-05,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97802734375,0.0,0.0,0.000103260470496,299.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794311523437,0.0,0.0,7.626795559190214e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9843444824219,0.0,0.0,0.0001032602740451,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,0.0004898196784779,285.93719482421875,294.1499938964844,295.5823974609375,293.3991394042969,296.3204650878906,295.6202087402344,284.53155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044875010848,1.1111481512671162e-08,0.0010448639513924,-0.0281564109027385,0.0,0.0,0.0,-0.010321251116693,60.0,16.454111099243164,0.0,-7.443690464015162e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9807434082031,0.0,0.0,9.801202395465224e-05,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714050292969,0.0,0.0,0.0001032116997521,299.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728088378906,0.0,0.0,7.623193232575431e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776916503906,0.0,0.0,0.0001032115033012,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933166503906,0.0,0.0,0.0004895883612334,285.9281616210937,294.1499938964844,295.57330322265625,293.4007873535156,296.3135681152344,295.6111145019531,284.53955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443814098834,1.1053719717324384e-08,0.0010443704668432,-0.0280052237212657,0.0,0.0,0.0,-0.010292618535459,60.0,16.4257869720459,0.0,-7.43665395930293e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740905761719,0.0,0.0,9.796893573366106e-05,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96484375,0.0,0.0,0.0001031663268804,299.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662170410156,0.0,0.0,7.619841926498339e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710998535156,0.0,0.0,0.0001031661304295,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866027832031,0.0,0.0,0.000489373167511,285.9192199707031,294.1499938964844,295.5642395019531,293.4023132324219,296.306640625,295.60205078125,284.5474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439219186082,1.0999976041148333e-08,0.0010439108591526,-0.0278645530343055,0.0,0.0,0.0,-0.0102659752592444,60.0,16.3983211517334,0.0,-7.43010986070658e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609375,0.0,0.0,9.789336763788016e-05,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517822265625,0.0,0.0,0.000103086749732,299.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9531555175781,0.0,0.0,7.61396368034184e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579467773437,0.0,0.0,0.0001030865532811,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,0.00048899569083,285.9014892578125,294.1499938964844,295.5462951660156,293.4051818847656,296.292724609375,295.5841064453125,284.56304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431155096739,1.0905705671859778e-08,0.001043104683049,-0.0276178028434515,0.0,0.0,0.0,-0.0102192414924502,60.0,16.346057891845703,0.0,-7.41863885878047e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609375,0.0,0.0,9.789336763788016e-05,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517822265625,0.0,0.0,0.000103086749732,299.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9531555175781,0.0,0.0,7.61396368034184e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579467773437,0.0,0.0,0.0001030865532811,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,0.00048899569083,285.9014892578125,294.1499938964844,295.5462951660156,293.4051818847656,296.292724609375,295.5841064453125,284.56304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431155096739,1.0905705671859778e-08,0.001043104683049,-0.0276178028434515,0.0,0.0,0.0,-0.0102192414924502,60.0,16.346057891845703,0.0,-7.41863885878047e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478454589844,0.0,0.0,9.782754204934464e-05,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0001030174244078,299.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9401550292969,0.0,0.0,7.608843588968739e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449157714844,0.0,0.0,0.000103017227957,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96002197265625,0.0,0.0,0.0004886668757535,285.88397216796875,294.1499938964844,295.5284423828125,293.4076843261719,296.2787475585937,295.5662536621094,284.5783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424128267914,1.0823567819784332e-08,0.0010424020001664,-0.0274028051644563,0.0,0.0,0.0,-0.0101785212755203,60.0,16.296436309814453,0.0,-7.40865075954389e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478454589844,0.0,0.0,9.782754204934464e-05,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0001030174244078,299.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9401550292969,0.0,0.0,7.608843588968739e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449157714844,0.0,0.0,0.000103017227957,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96002197265625,0.0,0.0,0.0004886668757535,285.88397216796875,294.1499938964844,295.5284423828125,293.4076843261719,296.2787475585937,295.5662536621094,284.5783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424128267914,1.0823567819784332e-08,0.0010424020001664,-0.0274028051644563,0.0,0.0,0.0,-0.0101785212755203,60.0,16.296436309814453,0.0,-7.40865075954389e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93487548828125,0.0,0.0,9.777482046047226e-05,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92596435546875,0.0,0.0,0.0001029618942993,299.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92730712890625,0.0,0.0,7.604742131661624e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319763183594,0.0,0.0,0.0001029617051244,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468994140625,0.0,0.0,0.0004884035442955,285.86669921875,294.1499938964844,295.5107116699219,293.4097595214844,296.26470947265625,295.5485534667969,284.5934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418503079563,1.0757764457025589e-08,0.0010418395977467,-0.0272305589169263,0.0,0.0,0.0,-0.0101458998396992,60.0,16.24960708618164,0.0,-7.400654311595646e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93487548828125,0.0,0.0,9.777482046047226e-05,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92596435546875,0.0,0.0,0.0001029618942993,299.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92730712890625,0.0,0.0,7.604742131661624e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319763183594,0.0,0.0,0.0001029617051244,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468994140625,0.0,0.0,0.0004884035442955,285.86669921875,294.1499938964844,295.5107116699219,293.4097595214844,296.26470947265625,295.5485534667969,284.5934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418503079563,1.0757764457025589e-08,0.0010418395977467,-0.0272305589169263,0.0,0.0,0.0,-0.0101458998396992,60.0,16.24960708618164,0.0,-7.400654311595646e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219970703125,0.0,0.0,9.773147030500696e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132080078125,0.0,0.0,0.0001029162449412,299.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145202636719,0.0,0.0,7.601370452903211e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91912841796875,0.0,0.0,0.0001029160630423,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338684082031,0.0,0.0,0.0004881870700046,285.84967041015625,294.1499938964844,295.4930419921875,293.4114074707031,296.2506103515625,295.5309143066406,284.6083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413873242214,1.070364419319958e-08,0.0010413766140118,-0.0270888935774564,0.0,0.0,0.0,-0.0101190693676471,60.0,16.20504379272461,0.0,-7.394080370204392e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219970703125,0.0,0.0,9.773147030500696e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132080078125,0.0,0.0,0.0001029162449412,299.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145202636719,0.0,0.0,7.601370452903211e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91912841796875,0.0,0.0,0.0001029160630423,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338684082031,0.0,0.0,0.0004881870700046,285.84967041015625,294.1499938964844,295.4930419921875,293.4114074707031,296.2506103515625,295.5309143066406,284.6083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413873242214,1.070364419319958e-08,0.0010413766140118,-0.0270888935774564,0.0,0.0,0.0,-0.0101190693676471,60.0,16.20504379272461,0.0,-7.394080370204392e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91558837890625,0.0,0.0,9.771377517608926e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068603515625,0.0,0.0,0.0001028976112138,299.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081726074219,0.0,0.0,7.599993841722608e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127502441406,0.0,0.0,0.0001028974220389,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273986816406,0.0,0.0,0.0004880986816715,285.8412170410156,294.1499938964844,295.4842224121094,293.4120483398437,296.2435607910156,295.5221252441406,284.6156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411986149847,1.0681542761403762e-08,0.0010411879047751,-0.0270310398191213,0.0,0.0,0.0,-0.0101081142202019,60.0,16.18356704711914,0.0,-7.391396650291426e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90924072265625,0.0,0.0,9.76986702880822e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90057373046875,0.0,0.0,0.0001028816986945,299.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90185546875,0.0,0.0,7.598818774567917e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064025878906,0.0,0.0,0.0001028815167956,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92095947265625,0.0,0.0,0.000488023244543,285.8328552246094,294.1499938964844,295.47540283203125,293.4125671386719,296.2364807128906,295.5133361816406,284.6229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410371469333,1.0662665417271457e-08,0.0010410264367237,-0.0269816238433122,0.0,0.0,0.0,-0.0100987562909722,60.0,16.162593841552734,0.0,-7.3891051499686e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8965759277344,0.0,0.0,9.767622395884246e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880310058594,0.0,0.0,0.0001028580663842,299.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8893127441406,0.0,0.0,7.597072544740513e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.893798828125,0.0,0.0,0.0001028578844852,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081726074219,0.0,0.0,0.0004879111656919,285.8162536621094,294.1499938964844,295.4577941894531,293.4132385253906,296.2222595214844,295.4957580566406,284.63739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407969821244,1.0634598979208933e-08,0.0010407862719148,-0.0269081573933362,0.0,0.0,0.0,-0.0100848414003849,60.0,16.122114181518555,0.0,-7.38569809755063e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8965759277344,0.0,0.0,9.767622395884246e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880310058594,0.0,0.0,0.0001028580663842,299.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8893127441406,0.0,0.0,7.597072544740513e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.893798828125,0.0,0.0,0.0001028578844852,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081726074219,0.0,0.0,0.0004879111656919,285.8162536621094,294.1499938964844,295.4577941894531,293.4132385253906,296.2222595214844,295.4957580566406,284.63739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407969821244,1.0634598979208933e-08,0.0010407862719148,-0.0269081573933362,0.0,0.0,0.0,-0.0100848414003849,60.0,16.122114181518555,0.0,-7.38569809755063e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.884033203125,0.0,0.0,9.766176663106307e-05,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755798339844,0.0,0.0,0.0001028428305289,299.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768615722656,0.0,0.0,7.59594768169336e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812866210937,0.0,0.0,0.0001028426559059,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954772949219,0.0,0.0,0.0004878389590885,285.7998962402344,294.1499938964844,295.44012451171875,293.4133605957031,296.2079772949219,295.4781799316406,284.651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406419169157,1.0616478363090213e-08,0.0010406312067061,-0.0268607232719659,0.0,0.0,0.0,-0.0100758578628301,60.0,16.083232879638672,0.0,-7.383498967783454e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.884033203125,0.0,0.0,9.766176663106307e-05,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755798339844,0.0,0.0,0.0001028428305289,299.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768615722656,0.0,0.0,7.59594768169336e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812866210937,0.0,0.0,0.0001028426559059,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954772949219,0.0,0.0,0.0004878389590885,285.7998962402344,294.1499938964844,295.44012451171875,293.4133605957031,296.2079772949219,295.4781799316406,284.651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406419169157,1.0616478363090213e-08,0.0010406312067061,-0.0268607232719659,0.0,0.0,0.0,-0.0100758578628301,60.0,16.083232879638672,0.0,-7.383498967783454e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716125488281,0.0,0.0,9.765661525307225e-05,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86328125,0.0,0.0,0.0001028374099405,299.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645324707031,0.0,0.0,7.595546776428819e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.868896484375,0.0,0.0,0.0001028372280416,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829040527344,0.0,0.0,0.0004878132604062,285.7837829589844,294.1499938964844,295.42236328125,293.41290283203125,296.1936340332031,295.4605712890625,284.6656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405861539766,1.060996002166803e-08,0.0010405755601823,-0.0268436595797538,0.0,0.0,0.0,-0.0100726271048188,60.0,16.045780181884766,0.0,-7.382708133718553e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716125488281,0.0,0.0,9.765661525307225e-05,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86328125,0.0,0.0,0.0001028374099405,299.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645324707031,0.0,0.0,7.595546776428819e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.868896484375,0.0,0.0,0.0001028372280416,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829040527344,0.0,0.0,0.0004878132604062,285.7837829589844,294.1499938964844,295.42236328125,293.41290283203125,296.1936340332031,295.4605712890625,284.6656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405861539766,1.060996002166803e-08,0.0010405755601823,-0.0268436595797538,0.0,0.0,0.0,-0.0100726271048188,60.0,16.045780181884766,0.0,-7.382708133718553e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
