time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873580,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593139648437,0.0,0.0,9.76592127699405e-05,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85107421875,0.0,0.0,0.0001028401384246,299.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.852294921875,0.0,0.0,7.595748320454732e-05,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85662841796875,0.0,0.0,0.0001028399638016,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87042236328125,0.0,0.0,0.0004878262407146,285.76788330078125,294.1499938964844,295.4045104980469,293.4118347167969,296.1792297363281,295.44287109375,284.67950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406129295006,1.0613090850597471e-08,0.001040602219291,-0.0268518533557653,0.0,0.0,0.0,-0.0100741777569055,60.0,16.00953483581543,0.0,-7.383088274082183e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593139648437,0.0,0.0,9.76592127699405e-05,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85107421875,0.0,0.0,0.0001028401384246,299.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.852294921875,0.0,0.0,7.595748320454732e-05,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85662841796875,0.0,0.0,0.0001028399638016,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87042236328125,0.0,0.0,0.0004878262407146,285.76788330078125,294.1499938964844,295.4045104980469,293.4118347167969,296.1792297363281,295.44287109375,284.67950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406129295006,1.0613090850597471e-08,0.001040602219291,-0.0268518533557653,0.0,0.0,0.0,-0.0100741777569055,60.0,16.00953483581543,0.0,-7.383088274082183e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531799316406,0.0,0.0,9.766343282535672e-05,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450012207031,0.0,0.0,0.0001028445767587,299.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462219238281,0.0,0.0,7.59607573854737e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505249023437,0.0,0.0,0.0001028444021358,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,0.0004878473409917,285.760009765625,294.1499938964844,295.3955383300781,293.4110412597656,296.1719970703125,295.4339904785156,284.6864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406576329842,1.0618300017029014e-08,0.0010406470391899,-0.026865491643548,0.0,0.0,0.0,-0.0100767621770501,60.0,15.99181079864502,0.0,-7.383719946574274e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471069335937,0.0,0.0,9.766964649315923e-05,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389587402344,0.0,0.0,0.0001028511178446,299.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401794433594,0.0,0.0,7.596558862132952e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8444519042969,0.0,0.0,0.0001028509432217,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85809326171875,0.0,0.0,0.0004878783656749,285.752197265625,294.1499938964844,295.38653564453125,293.4100952148437,296.1647644042969,295.4250793457031,284.6932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040723407641,1.062598808942994e-08,0.0010407126974314,-0.0268856156617403,0.0,0.0,0.0,-0.0100805731490254,60.0,15.97430419921875,0.0,-7.384652889186327e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83502197265625,0.0,0.0,9.769113967195152e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269958496094,0.0,0.0,0.0001028737533488,299.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82818603515625,0.0,0.0,7.598230877192691e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323974609375,0.0,0.0,0.0001028735860018,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458557128906,0.0,0.0,0.0004879857879132,285.7367553710937,294.1499938964844,295.3683776855469,293.4076843261719,296.1502380371094,295.4071350097656,284.706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409514652565,1.0652677850941929e-08,0.0010409407550469,-0.0269554816186428,0.0,0.0,0.0,-0.0100938035175204,60.0,15.940173149108888,0.0,-7.38789225351866e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83502197265625,0.0,0.0,9.769113967195152e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269958496094,0.0,0.0,0.0001028737533488,299.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82818603515625,0.0,0.0,7.598230877192691e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323974609375,0.0,0.0,0.0001028735860018,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458557128906,0.0,0.0,0.0004879857879132,285.7367553710937,294.1499938964844,295.3683776855469,293.4076843261719,296.1502380371094,295.4071350097656,284.706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409514652565,1.0652677850941929e-08,0.0010409407550469,-0.0269554816186428,0.0,0.0,0.0,-0.0100938035175204,60.0,15.940173149108888,0.0,-7.38789225351866e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230285644531,0.0,0.0,9.772169141797348e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150939941406,0.0,0.0,0.0001029059130814,299.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162841796875,0.0,0.0,7.60060574975796e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204345703125,0.0,0.0,0.0001029057457344,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.833740234375,0.0,0.0,0.0004881383792962,285.7215270996094,294.1499938964844,295.3500061035156,293.404541015625,296.1356201171875,295.3890380859375,284.7201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412755655124,1.069064037295675e-08,0.0010412648553028,-0.0270548537373542,0.0,0.0,0.0,-0.0101126199588179,60.0,15.906755447387695,0.0,-7.392501544245533e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230285644531,0.0,0.0,9.772169141797348e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150939941406,0.0,0.0,0.0001029059130814,299.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162841796875,0.0,0.0,7.60060574975796e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204345703125,0.0,0.0,0.0001029057457344,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.833740234375,0.0,0.0,0.0004881383792962,285.7215270996094,294.1499938964844,295.3500061035156,293.404541015625,296.1356201171875,295.3890380859375,284.7201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412755655124,1.069064037295675e-08,0.0010412648553028,-0.0270548537373542,0.0,0.0,0.0,-0.0101126199588179,60.0,15.906755447387695,0.0,-7.392501544245533e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111572265625,0.0,0.0,9.781984408618882e-05,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033447265625,0.0,0.0,0.0001030092753353,299.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80450439453125,0.0,0.0,7.608239684486762e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80859375,0.0,0.0,0.0001030091079883,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217163085937,0.0,0.0,0.0004886286915279,285.7064819335937,294.1499938964844,295.3316955566406,293.4010009765625,296.1209411621094,295.3707275390625,284.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423207422718,1.081284395354487e-08,0.0010423100320622,-0.0273747332394123,0.0,0.0,0.0,-0.0101732024922966,60.0,15.878504753112791,0.0,-7.407347624166506e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111572265625,0.0,0.0,9.781984408618882e-05,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033447265625,0.0,0.0,0.0001030092753353,299.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80450439453125,0.0,0.0,7.608239684486762e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80859375,0.0,0.0,0.0001030091079883,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217163085937,0.0,0.0,0.0004886286915279,285.7064819335937,294.1499938964844,295.3316955566406,293.4010009765625,296.1209411621094,295.3707275390625,284.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423207422718,1.081284395354487e-08,0.0010423100320622,-0.0273747332394123,0.0,0.0,0.0,-0.0101732024922966,60.0,15.878504753112791,0.0,-7.407347624166506e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79937744140625,0.0,0.0,9.806943126022816e-05,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916564941406,0.0,0.0,0.0001032720974762,299.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928161621094,0.0,0.0,7.627651939401403e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968444824219,0.0,0.0,0.0001032719374052,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.809814453125,0.0,0.0,0.0004898754996247,285.691650390625,294.1499938964844,295.31378173828125,293.3973999023437,296.1061706542969,295.3521728515625,284.74664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449783876538,1.1123739263041445e-08,0.0010449672117829,-0.0281884968280792,0.0,0.0,0.0,-0.0103273205459117,60.0,15.865506172180176,-0.0,-7.44518402484573e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79937744140625,0.0,0.0,9.806943126022816e-05,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916564941406,0.0,0.0,0.0001032720974762,299.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928161621094,0.0,0.0,7.627651939401403e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968444824219,0.0,0.0,0.0001032719374052,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.809814453125,0.0,0.0,0.0004898754996247,285.691650390625,294.1499938964844,295.31378173828125,293.3973999023437,296.1061706542969,295.3521728515625,284.74664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449783876538,1.1123739263041445e-08,0.0010449672117829,-0.0281884968280792,0.0,0.0,0.0,-0.0103273205459117,60.0,15.865506172180176,-0.0,-7.44518402484573e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79351806640625,0.0,0.0,9.824938024394214e-05,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7858581542969,0.0,0.0,0.0001034615925163,299.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7869873046875,0.0,0.0,7.641647971468046e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.791015625,0.0,0.0,0.0001034614251693,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038635253906,0.0,0.0,0.0004907743423245,285.684326171875,294.1499938964844,295.304931640625,293.39556884765625,296.0987243652344,295.3427734375,284.753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468966793268,1.1347908390746396e-08,0.0010468853870406,-0.028775218874216,0.0,0.0,0.0,-0.0104384571313858,60.0,15.866541862487791,-0.0,-7.47252570931778e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876892089844,0.0,0.0,9.846433385973796e-05,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7800598144531,0.0,0.0,0.0001036879475577,299.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811889648437,0.0,0.0,7.658366666873917e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851867675781,0.0,0.0,0.0001036877874867,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979736328125,0.0,0.0,0.0004918480990454,285.677001953125,294.1499938964844,295.2961730957031,293.3937683105469,296.0912475585937,295.33331298828125,284.7596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491865687072,1.1615698625178084e-08,0.0010491750435903,-0.029476074501872,0.0,0.0,0.0,-0.0105712115764617,60.0,15.872267723083496,-0.0,-7.505253307726889e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760314941406,0.0,0.0,9.900026634568349e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685241699219,0.0,0.0,0.0001042523072101,299.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696533203125,0.0,0.0,7.700049900449812e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735900878906,0.0,0.0,0.000104252147139,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78619384765625,0.0,0.0,0.0004945251857861,285.6625366210937,294.1499938964844,295.2789001464844,293.3900756835937,296.0762634277344,295.3143005371094,284.7725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054894295521,1.2283386752187653e-08,0.0010548819554969,-0.0312233511358499,0.0,0.0,0.0,-0.0109022017568349,60.0,15.897618293762209,-0.0,-7.587164674305313e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760314941406,0.0,0.0,9.900026634568349e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685241699219,0.0,0.0,0.0001042523072101,299.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696533203125,0.0,0.0,7.700049900449812e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735900878906,0.0,0.0,0.000104252147139,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78619384765625,0.0,0.0,0.0004945251857861,285.6625366210937,294.1499938964844,295.2789001464844,293.3900756835937,296.0762634277344,295.3143005371094,284.7725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054894295521,1.2283386752187653e-08,0.0010548819554969,-0.0312233511358499,0.0,0.0,0.0,-0.0109022017568349,60.0,15.897618293762209,-0.0,-7.587164674305313e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76446533203125,0.0,0.0,9.967761434381828e-05,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7570495605469,0.0,0.0,0.0001049655911629,299.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581481933594,0.0,0.0,7.752732199151069e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620544433594,0.0,0.0,0.0001049654310918,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77447509765625,0.0,0.0,0.0004979087389074,285.6481628417969,294.1499938964844,295.26190185546875,293.3863830566406,296.06109619140625,295.29510498046875,284.785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621108813211,1.3127291254022566e-08,0.0010620977263897,-0.0334313623607158,0.0,0.0,0.0,-0.0113205583766102,60.0,15.943610191345217,-0.0,-7.691329528825008e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76446533203125,0.0,0.0,9.967761434381828e-05,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7570495605469,0.0,0.0,0.0001049655911629,299.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581481933594,0.0,0.0,7.752732199151069e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620544433594,0.0,0.0,0.0001049654310918,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77447509765625,0.0,0.0,0.0004979087389074,285.6481628417969,294.1499938964844,295.26190185546875,293.3863830566406,296.06109619140625,295.29510498046875,284.785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621108813211,1.3127291254022566e-08,0.0010620977263897,-0.0334313623607158,0.0,0.0,0.0,-0.0113205583766102,60.0,15.943610191345217,-0.0,-7.691329528825008e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529296875,0.0,0.0,0.0001004755904432,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74560546875,0.0,0.0,0.0001058058987837,299.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467041015625,0.0,0.0,7.814796845195815e-05,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75054931640625,0.0,0.0,0.0001058057387126,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628173828125,0.0,0.0,0.0005018947995267,285.6339416503906,294.1499938964844,295.2451477050781,293.3826599121094,296.0458374023437,295.2759094238281,284.79815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706121101975,1.4121503078001751e-08,0.0010705979075282,-0.0360320210456848,0.0,0.0,0.0,-0.0118134263902902,60.0,16.008169174194336,-0.0,-7.814956859419908e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529296875,0.0,0.0,0.0001004755904432,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74560546875,0.0,0.0,0.0001058058987837,299.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467041015625,0.0,0.0,7.814796845195815e-05,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75054931640625,0.0,0.0,0.0001058057387126,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628173828125,0.0,0.0,0.0005018947995267,285.6339416503906,294.1499938964844,295.2451477050781,293.3826599121094,296.0458374023437,295.2759094238281,284.79815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706121101975,1.4121503078001751e-08,0.0010705979075282,-0.0360320210456848,0.0,0.0,0.0,-0.0118134263902902,60.0,16.008169174194336,-0.0,-7.814956859419908e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,0.0001013857545331,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73419189453125,0.0,0.0,0.0001067643461283,299.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352905273437,0.0,0.0,7.885587547207251e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73907470703125,0.0,0.0,0.0001067641860572,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7511901855469,0.0,0.0,0.0005064412835054,285.619873046875,294.1499938964844,295.2286376953125,293.37890625,296.0303649902344,295.2568054199219,284.8107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803098557516,1.5255521290669094e-08,0.0010802946053445,-0.0389975011348724,0.0,0.0,0.0,-0.0123756062239408,60.0,16.09075164794922,-0.0,-7.957171277439556e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,0.0001013857545331,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73419189453125,0.0,0.0,0.0001067643461283,299.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352905273437,0.0,0.0,7.885587547207251e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73907470703125,0.0,0.0,0.0001067641860572,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7511901855469,0.0,0.0,0.0005064412835054,285.619873046875,294.1499938964844,295.2286376953125,293.37890625,296.0303649902344,295.2568054199219,284.8107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803098557516,1.5255521290669094e-08,0.0010802946053445,-0.0389975011348724,0.0,0.0,0.0,-0.0123756062239408,60.0,16.09075164794922,-0.0,-7.957171277439556e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0001018740877043,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.728515625,0.0,0.0,0.0001072785817086,299.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295837402344,0.0,0.0,7.92356877354905e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333374023437,0.0,0.0,0.0001072784216376,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453918457031,0.0,0.0,0.0005088805919513,285.61285400390625,294.1499938964844,295.220458984375,293.37701416015625,296.0225830078125,295.2473449707031,284.8170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855133878067,1.5863966140727825e-08,0.0010854974389076,-0.0405881851911544,0.0,0.0,0.0,-0.012677239254117,60.0,16.13778305053711,-0.0,-8.034002263457296e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299499511719,0.0,0.0,0.0001023760487441,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228088378906,0.0,0.0,0.0001078071654774,299.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.723876953125,0.0,0.0,7.962610106915236e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276306152344,0.0,0.0,0.0001078070126823,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395935058594,0.0,0.0,0.0005113880033604,285.6058959960937,294.1499938964844,295.2123107910156,293.3751525878906,296.0147399902344,295.2379455566406,284.8233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908616241067,1.6489394738528066e-08,0.0010908452095463,-0.0422229580581188,0.0,0.0,0.0,-0.0129872905090451,60.0,16.187559127807617,-0.0,-8.113362781614344e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.718505859375,0.0,0.0,0.0001033999724313,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71148681640625,0.0,0.0,0.0001088854041881,299.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125244140625,0.0,0.0,8.042248373385519e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162170410156,0.0,0.0,0.0001088852441171,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279968261719,0.0,0.0,0.0005165027105249,285.5920104980469,294.1499938964844,295.1961669921875,293.3713684082031,295.9989624023437,295.21942138671875,284.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017702054232,1.7765184878726362e-08,0.0011017523938789,-0.0455566234886646,0.0,0.0,0.0,-0.0136197442188858,60.0,16.29256248474121,-0.0,-8.276453655753357e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.718505859375,0.0,0.0,0.0001033999724313,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71148681640625,0.0,0.0,0.0001088854041881,299.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125244140625,0.0,0.0,8.042248373385519e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162170410156,0.0,0.0,0.0001088852441171,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279968261719,0.0,0.0,0.0005165027105249,285.5920104980469,294.1499938964844,295.1961669921875,293.3713684082031,295.9989624023437,295.21942138671875,284.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017702054232,1.7765184878726362e-08,0.0011017523938789,-0.0455566234886646,0.0,0.0,0.0,-0.0136197442188858,60.0,16.29256248474121,-0.0,-8.276453655753357e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70709228515625,0.0,0.0,0.0001044118980644,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001647949219,0.0,0.0,0.0001099510118365,299.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012023925781,0.0,0.0,8.120953862089664e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.704833984375,0.0,0.0,0.0001099508590414,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,0.0005215574637986,285.5782775878906,294.1499938964844,295.18017578125,293.3676147460937,295.9830322265625,295.2013244628906,284.8482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125527089461,1.902604829240317e-08,0.0011125337332487,-0.0488498173654079,0.0,0.0,0.0,-0.0142448069527745,60.0,16.401187896728516,-0.0,-8.439229759460434e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70709228515625,0.0,0.0,0.0001044118980644,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001647949219,0.0,0.0,0.0001099510118365,299.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012023925781,0.0,0.0,8.120953862089664e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.704833984375,0.0,0.0,0.0001099508590414,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,0.0005215574637986,285.5782775878906,294.1499938964844,295.18017578125,293.3676147460937,295.9830322265625,295.2013244628906,284.8482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125527089461,1.902604829240317e-08,0.0011125337332487,-0.0488498173654079,0.0,0.0,0.0,-0.0142448069527745,60.0,16.401187896728516,-0.0,-8.439229759460434e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957397460937,0.0,0.0,0.0001053425949066,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889038085937,0.0,0.0,0.0001109310760512,299.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,8.193340909201652e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935119628906,0.0,0.0,0.000110930923256,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0005262065096758,285.5646667480469,294.1499938964844,295.164306640625,293.36383056640625,295.9669494628906,295.1837158203125,284.860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224687332287,2.0185700222441483e-08,0.001122448593378,-0.0518772900104522,0.0,0.0,0.0,-0.0148196900263428,60.0,16.505287170410156,-0.0,-8.590336619818117e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957397460937,0.0,0.0,0.0001053425949066,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889038085937,0.0,0.0,0.0001109310760512,299.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,8.193340909201652e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935119628906,0.0,0.0,0.000110930923256,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0005262065096758,285.5646667480469,294.1499938964844,295.164306640625,293.36383056640625,295.9669494628906,295.1837158203125,284.860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224687332287,2.0185700222441483e-08,0.001122448593378,-0.0518772900104522,0.0,0.0,0.0,-0.0148196900263428,60.0,16.505287170410156,-0.0,-8.590336619818117e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844482421875,0.0,0.0,0.0001061106886481,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777038574219,0.0,0.0,0.0001117399151553,299.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787109375,0.0,0.0,8.253081614384428e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822509765625,0.0,0.0,0.0001117397550842,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935729980469,0.0,0.0,0.0005300432676449,285.5512390136719,294.1499938964844,295.1485595703125,293.3600769042969,295.95074462890625,295.1665344238281,284.8728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306527303531,2.1142735562307283e-08,0.0011306316591799,-0.0543747469782829,0.0,0.0,0.0,-0.015294131822884,60.0,16.59477996826172,-0.0,-8.71605010388521e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844482421875,0.0,0.0,0.0001061106886481,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777038574219,0.0,0.0,0.0001117399151553,299.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787109375,0.0,0.0,8.253081614384428e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822509765625,0.0,0.0,0.0001117397550842,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935729980469,0.0,0.0,0.0005300432676449,285.5512390136719,294.1499938964844,295.1485595703125,293.3600769042969,295.95074462890625,295.1665344238281,284.8728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306527303531,2.1142735562307283e-08,0.0011306316591799,-0.0543747469782829,0.0,0.0,0.0,-0.015294131822884,60.0,16.59477996826172,-0.0,-8.71605010388521e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788330078125,0.0,0.0,0.000106417122879,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6721496582031,0.0,0.0,0.0001120626038755,299.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67315673828125,0.0,0.0,8.276915468741208e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766662597656,0.0,0.0,0.0001120624510804,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878967285156,0.0,0.0,0.0005315740127116,285.5445556640625,294.1499938964844,295.14068603515625,293.35821533203125,295.942626953125,295.1581115722656,284.8790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339167831465,2.152454747772481e-08,0.001133895246312,-0.0553708374500274,0.0,0.0,0.0,-0.0154834063723683,60.0,16.631437301635742,-0.0,-8.76645813718824e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732788085937,0.0,0.0,0.0001066508048097,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6666259765625,0.0,0.0,0.0001123086840379,299.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676025390625,0.0,0.0,8.295090083265677e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711120605469,0.0,0.0,0.0001123085312428,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822509765625,0.0,0.0,0.0005327413091436,285.5379638671875,294.1499938964844,295.1328430175781,293.3563232421875,295.9344787597656,295.1498107910156,284.8851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364066740497,2.1815699469129868e-08,0.0011363849043846,-0.056130301207304,0.0,0.0,0.0,-0.0156277418136596,60.0,16.659820556640625,-0.0,-8.804994422462188e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622009277344,0.0,0.0,0.0001069653881131,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556396484375,0.0,0.0,0.0001126399438362,299.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566162109375,0.0,0.0,8.319557673530653e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600646972656,0.0,0.0,0.0001126397983171,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6710510253906,0.0,0.0,0.0005343127413652,285.52496337890625,294.1499938964844,295.1171569824219,293.35260009765625,295.91815185546875,295.1334533691406,284.8973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397597845643,2.2207609973179387e-08,0.0011397375492379,-0.0571524426341056,0.0,0.0,0.0,-0.0158220361918211,60.0,16.6970157623291,-0.0,-8.85700046637794e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622009277344,0.0,0.0,0.0001069653881131,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556396484375,0.0,0.0,0.0001126399438362,299.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566162109375,0.0,0.0,8.319557673530653e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600646972656,0.0,0.0,0.0001126397983171,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6710510253906,0.0,0.0,0.0005343127413652,285.52496337890625,294.1499938964844,295.1171569824219,293.35260009765625,295.91815185546875,295.1334533691406,284.8973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397597845643,2.2207609973179387e-08,0.0011397375492379,-0.0571524426341056,0.0,0.0,0.0,-0.0158220361918211,60.0,16.6970157623291,-0.0,-8.85700046637794e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513061523437,0.0,0.0,0.0001067464545485,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64483642578125,0.0,0.0,0.0001124093978432,299.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64581298828125,0.0,0.0,8.302529022330418e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492004394531,0.0,0.0,0.0001124092523241,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.000533219135832,285.51220703125,294.1499938964844,295.1015014648437,293.3489074707031,295.90185546875,295.1175537109375,284.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374291498214,2.193469761380129e-08,0.0011374072637408,-0.0564406737685203,0.0,0.0,0.0,-0.015686759725213,60.0,16.682228088378906,-0.0,-8.820768471196062e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513061523437,0.0,0.0,0.0001067464545485,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64483642578125,0.0,0.0,0.0001124093978432,299.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64581298828125,0.0,0.0,8.302529022330418e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492004394531,0.0,0.0,0.0001124092523241,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.000533219135832,285.51220703125,294.1499938964844,295.1015014648437,293.3489074707031,295.90185546875,295.1175537109375,284.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374291498214,2.193469761380129e-08,0.0011374072637408,-0.0564406737685203,0.0,0.0,0.0,-0.015686759725213,60.0,16.682228088378906,-0.0,-8.820768471196062e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6406555175781,0.0,0.0,0.0001058997222571,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63427734375,0.0,0.0,0.0001115177437895,299.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352233886719,0.0,0.0,8.236671419581398e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385803222656,0.0,0.0,0.0001115175982704,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492614746094,0.0,0.0,0.000528989592567,285.49981689453125,294.1499938964844,295.0858459472656,293.3452453613281,295.8857116699219,295.1021728515625,284.9217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284083593636,2.0879459938782933e-08,0.0011283874046057,-0.0536877997219562,0.0,0.0,0.0,-0.0151636498048901,60.0,16.59203338623047,-0.0,-8.68137490783738e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
