time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875920,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6406555175781,0.0,0.0,0.0001058997222571,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63427734375,0.0,0.0,0.0001115177437895,299.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352233886719,0.0,0.0,8.236671419581398e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385803222656,0.0,0.0,0.0001115175982704,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492614746094,0.0,0.0,0.000528989592567,285.49981689453125,294.1499938964844,295.0858459472656,293.3452453613281,295.8857116699219,295.1021728515625,284.9217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284083593636,2.0879459938782933e-08,0.0011283874046057,-0.0536877997219562,0.0,0.0,0.0,-0.0151636498048901,60.0,16.59203338623047,-0.0,-8.68137490783738e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347961425781,0.0,0.0,0.000105348881334,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62847900390625,0.0,0.0,0.0001109376753447,299.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6294250488281,0.0,0.0,8.193827670766041e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327209472656,0.0,0.0,0.0001109375298256,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6433410644531,0.0,0.0,0.0005262380000203,285.4930419921875,294.1499938964844,295.0770568847656,293.3432006835937,295.8767395019531,295.0937194824219,284.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225360212847,2.0192986838196706e-08,0.0011225157650187,-0.0518963038921356,0.0,0.0,0.0,-0.0148233268409967,60.0,16.52036476135254,-0.0,-8.591289457626773e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302490234375,0.0,0.0,0.0001048866470227,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239624023437,0.0,0.0,0.0001104509210563,299.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249084472656,0.0,0.0,8.157876436598599e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282043457031,0.0,0.0,0.0001104507755371,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63873291015625,0.0,0.0,0.0005239290767349,285.4878234863281,294.1499938964844,295.07012939453125,293.34161376953125,295.8697204589844,295.087158203125,284.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176114203408,1.9616956947743347e-08,0.0011175917461514,-0.0503926500678062,0.0,0.0,0.0,-0.0145377721637487,60.0,16.456661224365234,-0.0,-8.516058613849965e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251525878906,0.0,0.0,0.0001043385054799,298.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189270019531,0.0,0.0,0.0001098736975109,299.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6198425292969,0.0,0.0,8.11524223536253e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231384277344,0.0,0.0,0.0001098735519917,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0005211909883655,285.4819641113281,294.1499938964844,295.062255859375,293.3398132324219,295.8617858886719,295.0797424316406,284.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117690009996,1.89338642542225e-08,0.0011117501417174,-0.0486090965569019,0.0,0.0,0.0,-0.014199131168425,60.0,16.37820053100586,-0.0,-8.427274877931269e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201171875,0.0,0.0,0.0001037698966683,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139221191406,0.0,0.0,0.000109274922579,299.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148681640625,0.0,0.0,8.071017509792e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181030273437,0.0,0.0,0.0001092747843358,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285095214844,0.0,0.0,0.0005183507455512,285.4761962890625,294.1499938964844,295.0543518066406,293.3380126953125,295.8539123535156,295.0724182128906,284.9460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057101655751,1.822528794548361e-08,0.0011056920047849,-0.0467585138976573,0.0,0.0,0.0,-0.0138478633016347,60.0,16.29482078552246,-0.0,-8.335668155723398e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102600097656,0.0,0.0,0.0001026126337819,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041259765625,0.0,0.0,0.0001080562651623,299.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60504150390625,0.0,0.0,7.981007365742698e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082763671875,0.0,0.0,0.000108056134195,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184997558594,0.0,0.0,0.0005125700263306,285.4649353027344,294.1499938964844,295.0384826660156,293.3344421386719,295.8382568359375,295.057861328125,284.9580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933802695944,1.6783166856271237e-08,0.0010933635057881,-0.0429907068610191,0.0,0.0,0.0,-0.0131329568102955,60.0,16.120155334472656,-0.0,-8.150772146109375e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102600097656,0.0,0.0,0.0001026126337819,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041259765625,0.0,0.0,0.0001080562651623,299.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60504150390625,0.0,0.0,7.981007365742698e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082763671875,0.0,0.0,0.000108056134195,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184997558594,0.0,0.0,0.0005125700263306,285.4649353027344,294.1499938964844,295.0384826660156,293.3344421386719,295.8382568359375,295.057861328125,284.9580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933802695944,1.6783166856271237e-08,0.0010933635057881,-0.0429907068610191,0.0,0.0,0.0,-0.0131329568102955,60.0,16.120155334472656,-0.0,-8.150772146109375e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60064697265625,0.0,0.0,0.0001014706940623,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946044921875,0.0,0.0,0.0001068537458195,299.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59552001953125,0.0,0.0,7.8921890235506e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986633300781,0.0,0.0,0.0001068536148522,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087951660156,0.0,0.0,0.0005068657919764,285.4540405273437,294.1499938964844,295.0224914550781,293.3309326171875,295.8227844238281,295.04351806640625,284.9701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812110267579,1.5360161143007645e-08,0.0010811956599354,-0.0392710790038108,0.0,0.0,0.0,-0.0124275125563144,60.0,15.93999195098877,-0.0,-7.970357529529792e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60064697265625,0.0,0.0,0.0001014706940623,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946044921875,0.0,0.0,0.0001068537458195,299.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59552001953125,0.0,0.0,7.8921890235506e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986633300781,0.0,0.0,0.0001068536148522,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087951660156,0.0,0.0,0.0005068657919764,285.4540405273437,294.1499938964844,295.0224914550781,293.3309326171875,295.8227844238281,295.04351806640625,284.9701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812110267579,1.5360161143007645e-08,0.0010811956599354,-0.0392710790038108,0.0,0.0,0.0,-0.0124275125563144,60.0,15.93999195098877,-0.0,-7.970357529529792e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0001003955912892,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853271484375,0.0,0.0,0.0001057215995388,299.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862121582031,0.0,0.0,7.808569353073835e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893249511719,0.0,0.0,0.0001057214685715,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59930419921875,0.0,0.0,0.0005014954949729,285.4434814453125,294.1499938964844,295.0063781738281,293.32745361328125,295.80743408203125,295.029296875,284.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069754245691,1.4020455907370888e-08,0.0010697402758523,-0.0357677266001701,0.0,0.0,0.0,-0.0117633640766143,60.0,15.76258945465088,-0.0,-7.802346857488376e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0001003955912892,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853271484375,0.0,0.0,0.0001057215995388,299.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862121582031,0.0,0.0,7.808569353073835e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893249511719,0.0,0.0,0.0001057214685715,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59930419921875,0.0,0.0,0.0005014954949729,285.4434814453125,294.1499938964844,295.0063781738281,293.32745361328125,295.80743408203125,295.029296875,284.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069754245691,1.4020455907370888e-08,0.0010697402758523,-0.0357677266001701,0.0,0.0,0.0,-0.0117633640766143,60.0,15.76258945465088,-0.0,-7.802346857488376e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821228027344,0.0,0.0,9.942001634044571e-05,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57623291015625,0.0,0.0,0.0001046942707034,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771179199219,0.0,0.0,7.732690573902801e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802001953125,0.0,0.0,0.0001046941470121,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5900573730469,0.0,0.0,0.0004966222913935,285.4332275390625,294.1499938964844,294.99005126953125,293.3240661621094,295.792236328125,295.01513671875,284.9941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593585902824,1.280479366982945e-08,0.001059345784597,-0.0325876213610172,0.0,0.0,0.0,-0.0111607108265161,60.0,15.593243598937988,-0.0,-7.6514389490967e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821228027344,0.0,0.0,9.942001634044571e-05,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57623291015625,0.0,0.0,0.0001046942707034,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771179199219,0.0,0.0,7.732690573902801e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802001953125,0.0,0.0,0.0001046941470121,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5900573730469,0.0,0.0,0.0004966222913935,285.4332275390625,294.1499938964844,294.99005126953125,293.3240661621094,295.792236328125,295.01513671875,284.9941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593585902824,1.280479366982945e-08,0.001059345784597,-0.0325876213610172,0.0,0.0,0.0,-0.0111607108265161,60.0,15.593243598937988,-0.0,-7.6514389490967e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776062011719,0.0,0.0,9.897779818857087e-05,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,0.0001042285875882,299.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726318359375,0.0,0.0,7.698295667069033e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757141113281,0.0,0.0,0.000104228463897,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854797363281,0.0,0.0,0.0004944133106619,285.4281921386719,294.1499938964844,294.9818115234375,293.3223571777344,295.7846374511719,295.0080871582031,285.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546458652243,1.2253742021073322e-08,0.0010546336416155,-0.0311457756906747,0.0,0.0,0.0,-0.010887530632317,60.0,15.512669563293455,-0.0,-7.583518168985395e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731506347656,0.0,0.0,9.856627002591269e-05,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673522949219,0.0,0.0,0.0001037952315527,299.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,7.666288001928478e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712585449219,0.0,0.0,0.0001037951078615,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809631347656,0.0,0.0,0.0004923577071167,285.4232177734375,294.1499938964844,294.9735412597656,293.3207092285156,295.777099609375,295.0010070800781,285.006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502603836357,1.1740945105032097e-08,0.0010502486256882,-0.0298038516193628,0.0,0.0,0.0,-0.0106333149597048,60.0,15.43616771697998,-0.0,-7.52058397779365e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643920898437,0.0,0.0,9.783536370377988e-05,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55865478515625,0.0,0.0,0.0001030255443765,299.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595092773437,0.0,0.0,7.609438762301579e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625,0.0,0.0,0.0001030254206852,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721130371094,0.0,0.0,0.0004887066897936,285.4135131835937,294.1499938964844,294.956787109375,293.3174133300781,295.7620544433594,294.98687744140625,285.0180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424713836982,1.0830159880015344e-08,0.0010424605570733,-0.0274200569838285,0.0,0.0,0.0,-0.0101817995309829,60.0,15.294763565063477,-0.0,-7.409452251749826e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643920898437,0.0,0.0,9.783536370377988e-05,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55865478515625,0.0,0.0,0.0001030255443765,299.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595092773437,0.0,0.0,7.609438762301579e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625,0.0,0.0,0.0001030254206852,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721130371094,0.0,0.0,0.0004887066897936,285.4135131835937,294.1499938964844,294.956787109375,293.3174133300781,295.7620544433594,294.98687744140625,285.0180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424713836982,1.0830159880015344e-08,0.0010424605570733,-0.0274200569838285,0.0,0.0,0.0,-0.0101817995309829,60.0,15.294763565063477,-0.0,-7.409452251749826e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558166503906,0.0,0.0,9.722663526190443e-05,298.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501708984375,0.0,0.0,0.0001023845179588,299.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,7.562092650914565e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.553955078125,0.0,0.0,0.0001023844015435,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634460449219,0.0,0.0,0.0004856659797951,285.4040832519531,294.1499938964844,294.9397888183594,293.3141784667969,295.7471008300781,294.9725952148437,285.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359842563048,1.0071625311525167e-08,0.0010359742445871,-0.0254343934357166,0.0,0.0,0.0,-0.009805760346353,60.0,15.169790267944336,-0.0,-7.31752791693907e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558166503906,0.0,0.0,9.722663526190443e-05,298.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501708984375,0.0,0.0,0.0001023845179588,299.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,7.562092650914565e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.553955078125,0.0,0.0,0.0001023844015435,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634460449219,0.0,0.0,0.0004856659797951,285.4040832519531,294.1499938964844,294.9397888183594,293.3141784667969,295.7471008300781,294.9725952148437,285.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359842563048,1.0071625311525167e-08,0.0010359742445871,-0.0254343934357166,0.0,0.0,0.0,-0.009805760346353,60.0,15.169790267944336,-0.0,-7.31752791693907e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54742431640625,0.0,0.0,9.673216118244454e-05,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418395996094,0.0,0.0,0.0001018638140521,299.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426940917969,0.0,0.0,7.523633394157514e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456237792969,0.0,0.0,0.0001018636976368,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,0.0004831959959119,285.3949279785156,294.1499938964844,294.9225158691406,293.3110046386719,295.732177734375,294.9581604003906,285.041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307146003469,9.455458638285565e-09,0.0010307051707059,-0.0238211974501609,0.0,0.0,0.0,-0.0095002995803952,60.0,15.060752868652344,-0.0,-7.243279043223083e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54742431640625,0.0,0.0,9.673216118244454e-05,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418395996094,0.0,0.0,0.0001018638140521,299.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426940917969,0.0,0.0,7.523633394157514e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456237792969,0.0,0.0,0.0001018636976368,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,0.0004831959959119,285.3949279785156,294.1499938964844,294.9225158691406,293.3110046386719,295.732177734375,294.9581604003906,285.041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307146003469,9.455458638285565e-09,0.0010307051707059,-0.0238211974501609,0.0,0.0,0.0,-0.0095002995803952,60.0,15.060752868652344,-0.0,-7.243279043223083e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421447753906,0.0,0.0,9.646838589105756e-05,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53662109375,0.0,0.0,0.0001015860398183,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374450683594,0.0,0.0,7.503117376472801e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54034423828125,0.0,0.0,0.000101585923403,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54962158203125,0.0,0.0,0.0004818784072995,285.3891906738281,294.1499938964844,294.9112854003906,293.3090209960937,295.7226257324219,294.94879150390625,285.0492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279034031555,9.126756239652424e-09,0.0010278943227604,-0.022960539907217,0.0,0.0,0.0,-0.0093373460695147,60.0,14.997944831848145,-0.0,-7.203824736734532e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,9.633802983444184e-05,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53369140625,0.0,0.0,0.000101448771602,299.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345153808594,0.0,0.0,7.492978329537436e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,0.0001014486551866,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.546630859375,0.0,0.0,0.0004812272381968,285.385986328125,294.1499938964844,294.9049072265625,293.30792236328125,295.7172546386719,294.9434814453125,285.05352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265141027048,8.964311959402949e-09,0.001026505138725,-0.0225351862609386,0.0,0.0,0.0,-0.0092568155378103,60.0,14.965065002441406,-0.0,-7.184365813373006e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53515625,0.0,0.0,9.617725299904124e-05,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296936035156,0.0,0.0,0.0001012794600683,299.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.530517578125,0.0,0.0,7.480473141185939e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53338623046875,0.0,0.0,0.0001012793509289,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54254150390625,0.0,0.0,0.0004804241470992,285.3816223144531,294.1499938964844,294.89599609375,293.306396484375,295.7098083496094,294.9360046386719,285.0594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248005855828,8.763958447843834e-09,0.0010247918544337,-0.0220105517655611,0.0,0.0,0.0,-0.0091574909165501,60.0,14.922916412353516,-0.0,-7.160402759609499e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,9.603687067283316e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257263183594,0.0,0.0,0.0001011316344374,299.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265197753906,0.0,0.0,7.469554839190096e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293884277344,0.0,0.0,0.0001011315180221,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385131835937,0.0,0.0,0.0004797229194082,285.3772888183594,294.1499938964844,294.8869934082031,293.3049011230469,295.7023620605469,294.9284362792969,285.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023304183036,8.589014832693921e-09,0.0010232956847175,-0.0215524397790431,0.0,0.0,0.0,-0.0090707624331116,60.0,14.883788108825684,-0.0,-7.139510671549942e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52325439453125,0.0,0.0,9.581683116266504e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,0.0001008999170153,299.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186767578125,0.0,0.0,7.452440331690013e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215148925781,0.0,0.0,0.0001008998078759,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,0.0004786237841472,285.3688049316406,294.1499938964844,294.8686828613281,293.3019714355469,295.6874389648437,294.9129638671875,285.07696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209589963778,8.314794186503605e-09,0.00102095073089,-0.0208343304693698,0.0,0.0,0.0,-0.0089348191395401,60.0,14.814190864562988,-0.0,-7.106824995162242e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52325439453125,0.0,0.0,9.581683116266504e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,0.0001008999170153,299.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186767578125,0.0,0.0,7.452440331690013e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215148925781,0.0,0.0,0.0001008998078759,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,0.0004786237841472,285.3688049316406,294.1499938964844,294.8686828613281,293.3019714355469,295.6874389648437,294.9129638671875,285.07696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209589963778,8.314794186503605e-09,0.00102095073089,-0.0208343304693698,0.0,0.0,0.0,-0.0089348191395401,60.0,14.814190864562988,-0.0,-7.106824995162242e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155029296875,0.0,0.0,9.567039523972198e-05,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,0.0001007457103696,299.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.510986328125,0.0,0.0,7.44105054764077e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137634277344,0.0,0.0,0.0001007456012303,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52264404296875,0.0,0.0,0.0004778923175763,285.3605651855469,294.1499938964844,294.8500061035156,293.2991027832031,295.6724548339844,294.89697265625,285.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193978669121,8.132275297612068e-09,0.0010193897178396,-0.0203563459217548,0.0,0.0,0.0,-0.0088443355634808,60.0,14.75596809387207,-0.0,-7.085111519700149e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155029296875,0.0,0.0,9.567039523972198e-05,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,0.0001007457103696,299.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.510986328125,0.0,0.0,7.44105054764077e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137634277344,0.0,0.0,0.0001007456012303,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52264404296875,0.0,0.0,0.0004778923175763,285.3605651855469,294.1499938964844,294.8500061035156,293.2991027832031,295.6724548339844,294.89697265625,285.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193978669121,8.132275297612068e-09,0.0010193897178396,-0.0203563459217548,0.0,0.0,0.0,-0.0088443355634808,60.0,14.75596809387207,-0.0,-7.085111519700149e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50787353515625,0.0,0.0,9.559779573464766e-05,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5026550292969,0.0,0.0,0.000100669261883,299.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5034484863281,0.0,0.0,7.435403676936403e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061950683594,0.0,0.0,0.0001006691527436,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51495361328125,0.0,0.0,0.0004775297129526,285.3525085449219,294.1499938964844,294.8268127441406,293.29351806640625,295.65740966796875,294.8797912597656,285.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186235886067,8.041766363930947e-09,0.0010186155559495,-0.0201193131506443,0.0,0.0,0.0,-0.0087994653731584,60.0,14.706280708312988,-0.0,-7.074356034308948e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50787353515625,0.0,0.0,9.559779573464766e-05,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5026550292969,0.0,0.0,0.000100669261883,299.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5034484863281,0.0,0.0,7.435403676936403e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061950683594,0.0,0.0,0.0001006691527436,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51495361328125,0.0,0.0,0.0004775297129526,285.3525085449219,294.1499938964844,294.8268127441406,293.29351806640625,295.65740966796875,294.8797912597656,285.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186235886067,8.041766363930947e-09,0.0010186155559495,-0.0201193131506443,0.0,0.0,0.0,-0.0087994653731584,60.0,14.706280708312988,-0.0,-7.074356034308948e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003967285156,0.0,0.0,9.558734018355608e-05,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952392578125,0.0,0.0,0.0001006582460831,299.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960327148437,0.0,0.0,7.434590224875137e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49871826171875,0.0,0.0,0.0001006581369438,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50738525390625,0.0,0.0,0.000477477471577,285.3446655273437,294.1499938964844,294.7954406738281,293.2826538085937,295.6421203613281,294.8594970703125,285.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185114806517,8.028671949489308e-09,0.0010185034479945,-0.0200850218534469,0.0,0.0,0.0,-0.0087929731234908,60.0,14.659379959106444,-0.0,-7.07280065626037e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003967285156,0.0,0.0,9.558734018355608e-05,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952392578125,0.0,0.0,0.0001006582460831,299.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960327148437,0.0,0.0,7.434590224875137e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49871826171875,0.0,0.0,0.0001006581369438,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50738525390625,0.0,0.0,0.000477477471577,285.3446655273437,294.1499938964844,294.7954406738281,293.2826538085937,295.6421203613281,294.8594970703125,285.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185114806517,8.028671949489308e-09,0.0010185034479945,-0.0200850218534469,0.0,0.0,0.0,-0.0087929731234908,60.0,14.659379959106444,-0.0,-7.07280065626037e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967346191406,0.0,0.0,9.559714817442e-05,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916076660156,0.0,0.0,0.000100668570667,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49237060546875,0.0,0.0,7.435352745233104e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950561523437,0.0,0.0,0.0001006684688036,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.503662109375,0.0,0.0,0.0004775264824274,285.3408203125,294.1499938964844,294.7768859863281,293.2753601074219,295.6343078613281,294.8475952148437,285.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186157887801,8.04086752737021e-09,0.0010186077561229,-0.0201169606298208,0.0,0.0,0.0,-0.0087990192696452,60.0,14.635510444641112,-0.0,-7.074249452898584e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930725097656,0.0,0.0,9.56114163273014e-05,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48797607421875,0.0,0.0,0.0001006835955195,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887390136719,0.0,0.0,7.436462328769267e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914245605469,0.0,0.0,0.0001006834936561,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999694824219,0.0,0.0,0.0004775977577082,285.3370361328125,294.1499938964844,294.7565002441406,293.2668762207031,295.6264038085937,294.8344116210937,285.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187674779444,8.058613332195819e-09,0.0010187594452872,-0.0201634354889392,0.0,0.0,0.0,-0.0088078156113624,60.0,14.610830307006836,-0.0,-7.076357633195586e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858703613281,0.0,0.0,9.563996718497948e-05,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808349609375,0.0,0.0,0.0001007136597763,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,7.438682951033115e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842224121094,0.0,0.0,0.000100713550637,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49267578125,0.0,0.0,0.0004777403955813,285.32958984375,294.1499938964844,294.71063232421875,293.2465209960937,295.6101989746094,294.8040466308594,285.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190712055191,8.094127146307528e-09,0.0010190631728619,-0.0202564410865306,0.0,0.0,0.0,-0.0088254222646355,60.0,14.557378768920898,-0.0,-7.080576835960528e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858703613281,0.0,0.0,9.563996718497948e-05,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808349609375,0.0,0.0,0.0001007136597763,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,7.438682951033115e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842224121094,0.0,0.0,0.000100713550637,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49267578125,0.0,0.0,0.0004777403955813,285.32958984375,294.1499938964844,294.71063232421875,293.2465209960937,295.6101989746094,294.8040466308594,285.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190712055191,8.094127146307528e-09,0.0010190631728619,-0.0202564410865306,0.0,0.0,0.0,-0.0088254222646355,60.0,14.557378768920898,-0.0,-7.080576835960528e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47882080078125,0.0,0.0,9.563817002344877e-05,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4738464355469,0.0,0.0,0.0001007117607514,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745788574219,0.0,0.0,7.438542525051162e-05,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4771728515625,0.0,0.0,0.000100711658888,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48553466796875,0.0,0.0,0.0004777314316015,285.32232666015625,294.1499938964844,294.6584777832031,293.22198486328125,295.5933532714844,294.7679138183594,285.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091831205092603e-09,0.0010190438479185,-0.0202504266053438,0.0,0.0,0.0,-0.0088242851197719,60.0,14.495112419128418,-0.0,-7.080303987549996e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47882080078125,0.0,0.0,9.563817002344877e-05,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4738464355469,0.0,0.0,0.0001007117607514,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745788574219,0.0,0.0,7.438542525051162e-05,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4771728515625,0.0,0.0,0.000100711658888,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48553466796875,0.0,0.0,0.0004777314316015,285.32232666015625,294.1499938964844,294.6584777832031,293.22198486328125,295.5933532714844,294.7679138183594,285.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091831205092603e-09,0.0010190438479185,-0.0202504266053438,0.0,0.0,0.0,-0.0088242851197719,60.0,14.495112419128418,-0.0,-7.080303987549996e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
