time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878260,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47186279296875,0.0,0.0,9.556639270158485e-05,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46697998046875,0.0,0.0,0.0001006361781037,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,7.432959682773799e-05,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47027587890625,0.0,0.0,0.0001006360762403,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.478515625,0.0,0.0,0.0004773729015141,285.3152770996094,294.1499938964844,294.6006774902344,293.193603515625,295.5758056640625,294.7264709472656,285.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182871483266,8.002345452950976e-09,0.0010182791156694,-0.020016074180603,0.0,0.0,0.0,-0.008779926225543,60.0,14.420214653015137,-0.0,-7.069674268223025e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47186279296875,0.0,0.0,9.556639270158485e-05,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46697998046875,0.0,0.0,0.0001006361781037,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,7.432959682773799e-05,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47027587890625,0.0,0.0,0.0001006360762403,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.478515625,0.0,0.0,0.0004773729015141,285.3152770996094,294.1499938964844,294.6006774902344,293.193603515625,295.5758056640625,294.7264709472656,285.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182871483266,8.002345452950976e-09,0.0010182791156694,-0.020016074180603,0.0,0.0,0.0,-0.008779926225543,60.0,14.420214653015137,-0.0,-7.069674268223025e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46697998046875,0.0,0.0,9.545547072775662e-05,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621276855469,0.0,0.0,0.0001005193698802,299.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628601074219,0.0,0.0,7.424332579830661e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46539306640625,0.0,0.0,0.0001005192680167,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735412597656,0.0,0.0,0.0004768188227899,285.31036376953125,294.1499938964844,294.5558776855469,293.17095947265625,295.5626525878906,294.6935119628906,285.165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171046014875,7.864097817389393e-09,0.0010170968016609,-0.0196540113538503,0.0,0.0,0.0,-0.0087113892659544,60.0,14.355635643005373,-0.0,-7.05326712591159e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,9.539345774101092e-05,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46026611328125,0.0,0.0,0.0001004540681606,299.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609680175781,0.0,0.0,7.419509347528219e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635314941406,0.0,0.0,0.0001004539662972,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716491699219,0.0,0.0,0.0004765090707223,285.3084716796875,294.1499938964844,294.5378112792969,293.1617126464844,295.5574035644531,294.6801452636719,285.1684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164438281208,7.786820965804964e-09,0.0010164361447095,-0.0194516237825155,0.0,0.0,0.0,-0.0086730802431702,60.0,14.327960968017578,-0.0,-7.044103966791226e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617919921875,0.0,0.0,9.525394125375895e-05,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569702148437,0.0,0.0,0.0001003071447485,299.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576721191406,0.0,0.0,7.408657984342426e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,0.000100307050161,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682922363281,0.0,0.0,0.0004758121503982,285.3051147460937,294.1499938964844,294.50469970703125,293.14459228515625,295.5478820800781,294.6552734375,285.1740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014957204461,7.612961816505504e-09,0.0010149496374651,-0.0189962815493345,0.0,0.0,0.0,-0.008586891926825,60.0,14.273763656616213,-0.0,-7.023511727766163e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45849609375,0.0,0.0,9.508932998869568e-05,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537048339844,0.0,0.0,0.0001001338023343,299.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45440673828125,0.0,0.0,7.395854481728747e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569396972656,0.0,0.0,0.0001001337004709,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649353027344,0.0,0.0,0.0004749899089802,285.3018493652344,294.1499938964844,294.4705505371094,293.1267395019531,295.5381774902344,294.6297912597656,285.1796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132055031135,7.407842339546278e-09,0.0010131980525329,-0.0184590481221675,0.0,0.0,0.0,-0.0084852175787091,60.0,14.2156400680542,-0.0,-6.99925450931005e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520568847656,0.0,0.0,9.467275231145322e-05,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,9.969512757379562e-05,299.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480285644531,0.0,0.0,7.363453914877027e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45050048828125,0.0,0.0,9.969502571038902e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584350585937,0.0,0.0,0.0004729090433102,285.29547119140625,294.1499938964844,294.3995056152344,293.0889892578125,295.5180053710937,294.5777893066406,285.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087660048156,6.888761117096465e-09,0.0010087591363117,-0.0170994494110345,0.0,0.0,0.0,-0.0082278857007622,60.0,14.082758903503418,-0.0,-6.938056174021767e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520568847656,0.0,0.0,9.467275231145322e-05,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,9.969512757379562e-05,299.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480285644531,0.0,0.0,7.363453914877027e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45050048828125,0.0,0.0,9.969502571038902e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584350585937,0.0,0.0,0.0004729090433102,285.29547119140625,294.1499938964844,294.3995056152344,293.0889892578125,295.5180053710937,294.5777893066406,285.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087660048156,6.888761117096465e-09,0.0010087591363117,-0.0170994494110345,0.0,0.0,0.0,-0.0082278857007622,60.0,14.082758903503418,-0.0,-6.938056174021767e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457702636719,0.0,0.0,9.40593090490438e-05,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44110107421875,0.0,0.0,9.904913167702034e-05,299.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418029785156,0.0,0.0,7.315741095226258e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442443847656,0.0,0.0,9.904903708957136e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.000469844759209,285.289306640625,294.1499938964844,294.3253173828125,293.04888916015625,295.4970397949219,294.5267028808594,285.2017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022312635555,6.1243961013701664e-09,0.0010022250935435,-0.0150972232222557,0.0,0.0,0.0,-0.0078489668667316,60.0,13.926107406616213,-0.0,-6.848429023875724e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457702636719,0.0,0.0,9.40593090490438e-05,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44110107421875,0.0,0.0,9.904913167702034e-05,299.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418029785156,0.0,0.0,7.315741095226258e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442443847656,0.0,0.0,9.904903708957136e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.000469844759209,285.289306640625,294.1499938964844,294.3253173828125,293.04888916015625,295.4970397949219,294.5267028808594,285.2017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022312635555,6.1243961013701664e-09,0.0010022250935435,-0.0150972232222557,0.0,0.0,0.0,-0.0078489668667316,60.0,13.926107406616213,-0.0,-6.848429023875724e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396667480469,0.0,0.0,9.328516171080992e-05,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43505859375,0.0,0.0,9.8233918834012e-05,299.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4357604980469,0.0,0.0,7.255528907990083e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43817138671875,0.0,0.0,9.823382424656302e-05,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459228515625,0.0,0.0,0.0004659777623601,285.28338623046875,294.1499938964844,294.24859619140625,293.0067749023437,295.4751892089844,294.4789733886719,285.2127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939834708347,5.159820126721115e-09,0.0009939783485606,-0.0125703001394867,0.0,0.0,0.0,-0.0073707913979887,60.0,13.745579719543455,-0.0,-6.73615616619827e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396667480469,0.0,0.0,9.328516171080992e-05,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43505859375,0.0,0.0,9.8233918834012e-05,299.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4357604980469,0.0,0.0,7.255528907990083e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43817138671875,0.0,0.0,9.823382424656302e-05,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459228515625,0.0,0.0,0.0004659777623601,285.28338623046875,294.1499938964844,294.24859619140625,293.0067749023437,295.4751892089844,294.4789733886719,285.2127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939834708347,5.159820126721115e-09,0.0009939783485606,-0.0125703001394867,0.0,0.0,0.0,-0.0073707913979887,60.0,13.745579719543455,-0.0,-6.73615616619827e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43377685546875,0.0,0.0,9.255055920220912e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42919921875,0.0,0.0,9.746033902047202e-05,299.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299011230469,0.0,0.0,7.198392995633185e-05,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322814941406,0.0,0.0,9.746025170898064e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,0.0004623082641046,285.2776794433594,294.1499938964844,294.1700134277344,292.9630432128906,295.4525451660156,294.4368896484375,285.22369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861517464742,4.244516738083348e-09,0.0009861475555226,-0.0101722413673996,0.0,0.0,0.0,-0.0069170161150395,60.0,13.557775497436523,-0.0,-6.630476434565935e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43377685546875,0.0,0.0,9.255055920220912e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42919921875,0.0,0.0,9.746033902047202e-05,299.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299011230469,0.0,0.0,7.198392995633185e-05,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322814941406,0.0,0.0,9.746025170898064e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,0.0004623082641046,285.2776794433594,294.1499938964844,294.1700134277344,292.9630432128906,295.4525451660156,294.4368896484375,285.22369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861517464742,4.244516738083348e-09,0.0009861475555226,-0.0101722413673996,0.0,0.0,0.0,-0.0069170161150395,60.0,13.557775497436523,-0.0,-6.630476434565935e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43084716796875,0.0,0.0,9.219714411301538e-05,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42633056640625,0.0,0.0,9.708818106446417e-05,299.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.427001953125,0.0,0.0,7.170905155362561e-05,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42938232421875,0.0,0.0,9.708808647701515e-05,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369506835937,0.0,0.0,0.0004605429130606,285.2748718261719,294.1499938964844,294.13018798828125,292.9407043457031,295.4410400390625,294.4173889160156,285.2291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823865257203,3.804173420718371e-09,0.0009823826840147,-0.0090184938162565,0.0,0.0,0.0,-0.0066987215541303,60.0,13.463218688964844,-0.0,-6.57993197705764e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.427978515625,0.0,0.0,9.188014519168064e-05,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234924316406,0.0,0.0,9.675436012912542e-05,299.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241638183594,0.0,0.0,7.14624984539114e-05,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,9.675427281763405e-05,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340515136719,0.0,0.0,0.0004589594609569,285.27215576171875,294.1499938964844,294.09014892578125,292.9180908203125,295.42919921875,294.3998718261719,285.2345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790089679881,3.409203808146799e-09,0.0009790055919438,-0.0079835997894406,0.0,0.0,0.0,-0.0065029193647205,60.0,13.370285987854004,-0.0,-6.534760643717163e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42242431640625,0.0,0.0,9.132522973231973e-05,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,9.61700061452575e-05,299.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41864013671875,0.0,0.0,7.103089592419565e-05,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42095947265625,0.0,0.0,9.616991883376612e-05,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42840576171875,0.0,0.0,0.0004561875539366,285.2668762207031,294.1499938964844,294.0096435546875,292.8722839355469,295.4047241210937,294.3688049316406,285.245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730940219014,2.71779110327941e-09,0.000973091344349,-0.006171912420541,0.0,0.0,0.0,-0.0061601460911333,60.0,13.191587448120115,-0.0,-6.456059509218903e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42242431640625,0.0,0.0,9.132522973231973e-05,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,9.61700061452575e-05,299.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41864013671875,0.0,0.0,7.103089592419565e-05,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42095947265625,0.0,0.0,9.616991883376612e-05,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42840576171875,0.0,0.0,0.0004561875539366,285.2668762207031,294.1499938964844,294.0096435546875,292.8722839355469,295.4047241210937,294.3688049316406,285.245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730940219014,2.71779110327941e-09,0.000973091344349,-0.006171912420541,0.0,0.0,0.0,-0.0061601460911333,60.0,13.191587448120115,-0.0,-6.456059509218903e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169311523437,0.0,0.0,9.08440415514633e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125366210937,0.0,0.0,9.566329390509054e-05,299.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132080078125,0.0,0.0,7.065663521643728e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154968261719,0.0,0.0,9.566320659359916e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228515625,0.0,0.0,0.0004537839558906,285.2617492675781,294.1499938964844,293.9291687011719,292.8260498046875,295.3797302246094,294.3417053222656,285.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679661015979,2.1182413600939753e-09,0.0009679639479145,-0.0046008811332285,0.0,0.0,0.0,-0.0058629205450415,60.0,13.019624710083008,-0.0,-6.388200546325606e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169311523437,0.0,0.0,9.08440415514633e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125366210937,0.0,0.0,9.566329390509054e-05,299.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132080078125,0.0,0.0,7.065663521643728e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154968261719,0.0,0.0,9.566320659359916e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228515625,0.0,0.0,0.0004537839558906,285.2617492675781,294.1499938964844,293.9291687011719,292.8260498046875,295.3797302246094,294.3417053222656,285.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679661015979,2.1182413600939753e-09,0.0009679639479145,-0.0046008811332285,0.0,0.0,0.0,-0.0058629205450415,60.0,13.019624710083008,-0.0,-6.388200546325606e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097595214844,0.0,0.0,9.054390102392064e-05,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054260253906,0.0,0.0,9.53472263063304e-05,299.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060363769531,0.0,0.0,7.04231861163862e-05,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083557128906,0.0,0.0,9.534713899483904e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156494140625,0.0,0.0,0.0004522846720647,285.2535095214844,294.1499938964844,293.84930419921875,292.7797546386719,295.3526916503906,294.3226318359375,285.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747286094352,1.754229650430261e-09,0.0009747268049977,-0.003637149464339,0.0,0.0,0.0,-0.0057321046479046,60.0,12.954081535339355,-0.0,-6.346053282868526e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097595214844,0.0,0.0,9.054390102392064e-05,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054260253906,0.0,0.0,9.53472263063304e-05,299.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060363769531,0.0,0.0,7.04231861163862e-05,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083557128906,0.0,0.0,9.534713899483904e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156494140625,0.0,0.0,0.0004522846720647,285.2535095214844,294.1499938964844,293.84930419921875,292.7797546386719,295.3526916503906,294.3226318359375,285.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747286094352,1.754229650430261e-09,0.0009747268049977,-0.003637149464339,0.0,0.0,0.0,-0.0057321046479046,60.0,12.954081535339355,-0.0,-6.346053282868526e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40557861328125,0.0,0.0,9.031883382704108e-05,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012756347656,0.0,0.0,9.51102119870484e-05,299.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018859863281,0.0,0.0,7.024813385214657e-05,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4041748046875,0.0,0.0,9.511013195151465e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114074707031,0.0,0.0,0.0004511604201979,285.2496643066406,294.1499938964844,293.7862854003906,292.74298095703125,295.3368225097656,294.2929992675781,285.2752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009619670454412,1.4634081724196335e-09,0.0009619655902497,-0.0028853476978838,0.0,0.0,0.0,-0.0055362866260111,60.0,12.601667404174805,-0.0,-6.314539291452094e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.0,0.0,9.028658678289504e-05,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002685546875,0.0,0.0,9.5076255092863e-05,299.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40087890625,0.0,0.0,7.022305362625048e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031677246094,0.0,0.0,9.507617505732924e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103698730469,0.0,0.0,0.0004509993596002,285.2487487792969,294.1499938964844,293.7707214355469,292.7338256835937,295.331298828125,294.2904052734375,285.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611110435798,1.422712614385091e-09,0.0009611095883883,-0.0027792158070951,0.0,0.0,0.0,-0.0055135586299002,60.0,12.586310386657717,-0.0,-6.310030187250959e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908386230469,0.0,0.0,9.013489034259692e-05,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38653564453125,0.0,0.0,9.49165187194012e-05,299.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38690185546875,0.0,0.0,7.010506669757888e-05,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895874023437,0.0,0.0,9.491643140790984e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39678955078125,0.0,0.0,0.0004502416122704,285.2304077148437,294.1499938964844,293.7320861816406,292.71112060546875,295.3128356933594,294.2817687988281,285.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974736651405,1.3719060332206823e-09,0.001097472384572,-0.0025092840660363,0.0,0.0,0.0,-0.0061759995296597,60.0,13.27903652191162,-0.0,-6.288843223956064e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,9.011992369778454e-05,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38397216796875,0.0,0.0,9.490075171925128e-05,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843688964844,0.0,0.0,7.009342516539618e-05,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38702392578125,0.0,0.0,9.490067168371752e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941955566406,0.0,0.0,0.00045016684453,285.2281188964844,294.1499938964844,293.6940002441406,292.68865966796875,295.3134765625,294.26123046875,285.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623002842999,1.2180031427888591e-09,0.0009622990619391,-0.0022398463916033,0.0,0.0,0.0,-0.0054268529638648,60.0,12.29143238067627,-0.0,-6.286751386141988e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839416503906,0.0,0.0,9.004760795505717e-05,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37969970703125,0.0,0.0,9.482460154686124e-05,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38006591796875,0.0,0.0,7.003717473708093e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826904296875,0.0,0.0,9.482451423536986e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898010253906,0.0,0.0,0.0004498056368902,285.2243957519531,294.1499938964844,293.61981201171875,292.6446838378906,295.2962646484375,294.241455078125,285.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000861705862917,1.0278861095613934e-09,0.0008617048733867,-0.0018406222807243,0.0,0.0,0.0,-0.0048351306468248,60.0,11.563530921936035,-0.0,-6.276662389836929e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839416503906,0.0,0.0,9.004760795505717e-05,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37969970703125,0.0,0.0,9.482460154686124e-05,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38006591796875,0.0,0.0,7.003717473708093e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826904296875,0.0,0.0,9.482451423536986e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898010253906,0.0,0.0,0.0004498056368902,285.2243957519531,294.1499938964844,293.61981201171875,292.6446838378906,295.2962646484375,294.241455078125,285.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000861705862917,1.0278861095613934e-09,0.0008617048733867,-0.0018406222807243,0.0,0.0,0.0,-0.0048351306468248,60.0,11.563530921936035,-0.0,-6.276662389836929e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251403808594,0.0,0.0,9.003523155115545e-05,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.421142578125,0.0,0.0,9.481157030677424e-05,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42242431640625,0.0,0.0,7.002754864515737e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234619140625,0.0,0.0,9.481149027124049e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302673339844,0.0,0.0,0.0004497438203543,285.28399658203125,294.1499938964844,293.5487670898437,292.6023254394531,295.2779541015625,294.2291564941406,285.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006527201039716,8.03239530444699e-10,0.000652719347272,-0.0014590097125619,0.0,0.0,0.0,-0.0036829467862844,60.0,9.367899894714355,-0.0,-6.274932218275353e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251403808594,0.0,0.0,9.003523155115545e-05,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.421142578125,0.0,0.0,9.481157030677424e-05,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42242431640625,0.0,0.0,7.002754864515737e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234619140625,0.0,0.0,9.481149027124049e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302673339844,0.0,0.0,0.0004497438203543,285.28399658203125,294.1499938964844,293.5487670898437,292.6023254394531,295.2779541015625,294.2291564941406,285.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006527201039716,8.03239530444699e-10,0.000652719347272,-0.0014590097125619,0.0,0.0,0.0,-0.0036829467862844,60.0,9.367899894714355,-0.0,-6.274932218275353e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205322265625,0.0,0.0,9.003767627291381e-05,298.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165344238281,0.0,0.0,9.481413871981204e-05,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4177551269531,0.0,0.0,7.002944767009467e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188842773437,0.0,0.0,9.481405868427828e-05,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256591796875,0.0,0.0,0.0004497560439631,285.2791442871094,294.1499938964844,293.48150634765625,292.5619506835937,295.2426147460937,294.21710205078125,285.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004125712148379,5.657038726347701e-10,0.0004125706327613,-0.0010746740736067,0.0,0.0,0.0,-0.002368297195062,60.0,8.380484580993652,-0.0,-6.275270436617575e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205322265625,0.0,0.0,9.003767627291381e-05,298.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165344238281,0.0,0.0,9.481413871981204e-05,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4177551269531,0.0,0.0,7.002944767009467e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188842773437,0.0,0.0,9.481405868427828e-05,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256591796875,0.0,0.0,0.0004497560439631,285.2791442871094,294.1499938964844,293.48150634765625,292.5619506835937,295.2426147460937,294.21710205078125,285.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004125712148379,5.657038726347701e-10,0.0004125706327613,-0.0010746740736067,0.0,0.0,0.0,-0.002368297195062,60.0,8.380484580993652,-0.0,-6.275270436617575e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,3.124774229945615e-05,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259033203125,0.0,0.0,3.290542372269556e-05,299.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272766113281,0.0,0.0,2.430385029583704e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281005859375,0.0,0.0,3.29053946188651e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347839355469,0.0,0.0,0.0001560886739753,285.2887878417969,294.1499938964844,293.41864013671875,292.5240478515625,295.2076721191406,294.20703125,285.3287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003340192488394,4.1750863877254574e-10,0.000334018812282,-0.0007636183872818,0.0,0.0,0.0,-0.0018812741618603,60.0,6.841995716094971,-0.0,-7.558247361316717e-09,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,3.124774229945615e-05,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259033203125,0.0,0.0,3.290542372269556e-05,299.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272766113281,0.0,0.0,2.430385029583704e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281005859375,0.0,0.0,3.29053946188651e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347839355469,0.0,0.0,0.0001560886739753,285.2887878417969,294.1499938964844,293.41864013671875,292.5240478515625,295.2076721191406,294.20703125,285.3287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003340192488394,4.1750863877254574e-10,0.000334018812282,-0.0007636183872818,0.0,0.0,0.0,-0.0018812741618603,60.0,6.841995716094971,-0.0,-7.558247361316717e-09,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359436035156,0.0,0.0,9.040697477757932e-05,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,9.520303137833253e-05,299.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335021972656,0.0,0.0,7.031668064882979e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342041015625,0.0,0.0,9.520295134279876e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44091796875,0.0,0.0,0.0004516007611528,285.2945251464844,294.1499938964844,293.3890686035156,292.5061340332031,295.0789794921875,294.1147155761719,285.33331298828125,0.0,0.0,0.0,0.0,1.0,1.0,0.0008157870615832,-2.0844899417671314e-10,-0.0008157868287526,-0.0002677710435818,0.0,0.0,0.0,0.0041564954444766,60.0,7.162630558013916,-0.0,-6.326852997062815e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337158203125,0.0,0.0,2.0356086679385044e-05,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.143596793757752e-05,299.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312438964844,0.0,0.0,1.5832543795113452e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,2.143594974768348e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.438720703125,0.0,0.0,0.0001016826790873,285.2921447753906,294.1499938964844,293.3608093261719,292.4889831542969,295.0494079589844,294.1150817871094,285.33770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001986630377359,2.5302129835758075e-10,0.0001986627758014,-0.0004665345768444,0.0,0.0,0.0,-0.0011217992287129,60.0,6.4135613441467285,-0.0,-3.207542897953885e-09,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344787597656,0.0,0.0,1.1381551303202286e-05,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305725097656,0.0,0.0,1.1985338460362982e-05,299.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,8.852335668052547e-06,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43280029296875,0.0,0.0,1.198532754642656e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394836425781,0.0,0.0,5.685310316039249e-05,285.29315185546875,294.1499938964844,293.30865478515625,292.4572448730469,295.04547119140625,294.1162109375,285.3476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212879724334,1.516971409598611e-10,0.0001212878196383,-0.0002775266475509,0.0,0.0,0.0,-0.0006831783102825,60.0,4.066940307617188,-0.0,-1.0027364494291642e-09,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344787597656,0.0,0.0,1.1381551303202286e-05,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305725097656,0.0,0.0,1.1985338460362982e-05,299.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,8.852335668052547e-06,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43280029296875,0.0,0.0,1.198532754642656e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394836425781,0.0,0.0,5.685310316039249e-05,285.29315185546875,294.1499938964844,293.30865478515625,292.4572448730469,295.04547119140625,294.1162109375,285.3476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212879724334,1.516971409598611e-10,0.0001212878196383,-0.0002775266475509,0.0,0.0,0.0,-0.0006831783102825,60.0,4.066940307617188,-0.0,-1.0027364494291642e-09,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,5.780881565442542e-06,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309387207031,0.0,0.0,6.087554993428057e-06,299.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324035644531,0.0,0.0,4.49625076726079e-06,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331359863281,0.0,0.0,6.087549991207197e-06,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398193359375,0.0,0.0,2.8876649594167247e-05,285.2938232421875,294.1499938964844,293.2628173828125,292.42919921875,295.04449462890625,294.1167907714844,285.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.159802433103323e-05,7.70433231100931e-11,6.159795157145709e-05,-0.0001409503602189,0.0,0.0,0.0,-0.000346963875927,60.0,2.840623378753662,-0.0,-2.5868546194018904e-10,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
