time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880600,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,5.780881565442542e-06,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309387207031,0.0,0.0,6.087554993428057e-06,299.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324035644531,0.0,0.0,4.49625076726079e-06,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331359863281,0.0,0.0,6.087549991207197e-06,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398193359375,0.0,0.0,2.8876649594167247e-05,285.2938232421875,294.1499938964844,293.2628173828125,292.42919921875,295.04449462890625,294.1167907714844,285.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.159802433103323e-05,7.70433231100931e-11,6.159795157145709e-05,-0.0001409503602189,0.0,0.0,0.0,-0.000346963875927,60.0,2.840623378753662,-0.0,-2.5868546194018904e-10,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43475341796875,0.0,0.0,2.5340746105939616e-06,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43084716796875,0.0,0.0,2.668506340341992e-06,299.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43231201171875,0.0,0.0,1.970950961549533e-06,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330444335937,0.0,0.0,2.6685040666052373e-06,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,1.265820537810214e-05,285.2937316894531,294.1499938964844,293.223876953125,292.40533447265625,295.0443725585937,294.11688232421875,285.3659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.70019518211484e-05,3.377245011426666e-11,2.7001917260349728e-05,-6.178651528898627e-05,0.0,0.0,0.0,-0.0001520941441413,60.0,2.1206367015838623,-0.0,-4.970758873956704e-11,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43475341796875,0.0,0.0,2.5340746105939616e-06,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43084716796875,0.0,0.0,2.668506340341992e-06,299.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43231201171875,0.0,0.0,1.970950961549533e-06,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330444335937,0.0,0.0,2.6685040666052373e-06,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,1.265820537810214e-05,285.2937316894531,294.1499938964844,293.223876953125,292.40533447265625,295.0443725585937,294.11688232421875,285.3659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.70019518211484e-05,3.377245011426666e-11,2.7001917260349728e-05,-6.178651528898627e-05,0.0,0.0,0.0,-0.0001520941441413,60.0,2.1206367015838623,-0.0,-4.970758873956704e-11,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43463134765625,0.0,0.0,1.031684973895608e-06,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43072509765625,0.0,0.0,1.086415409190522e-06,299.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43218994140625,0.0,0.0,8.02423301138333e-07,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43292236328125,0.0,0.0,1.0864144996958205e-06,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43963623046875,0.0,0.0,5.153470738150645e-06,285.2935485839844,294.1499938964844,293.1958312988281,292.3880615234375,295.0444030761719,294.1169128417969,285.3736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0993325304298196e-05,1.3749785164607342e-11,1.099331166187767e-05,-2.51550882239826e-05,0.0,0.0,0.0,-6.192219734657556e-05,60.0,1.7133551836013794,-0.0,-8.23906741442837e-12,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345092773437,0.0,0.0,9.151479503088922e-07,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306030273437,0.0,0.0,9.636961522119236e-07,299.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,7.117832296898996e-07,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,9.636953564040596e-07,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43951416015625,0.0,0.0,4.571345471049426e-06,285.2933959960937,294.1499938964844,293.1925048828125,292.3860168457031,295.04443359375,294.11688232421875,285.3746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-9.75156217464246e-06,1.2196658613627952e-11,9.751549441716634e-06,-2.231365397165064e-05,0.0,0.0,0.0,-5.4927688324823976e-05,60.0,1.6695479154586792,-0.0,-6.482858087158983e-12,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345092773437,0.0,0.0,4.702284002178203e-07,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306335449219,0.0,0.0,4.951738219460822e-07,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,3.65733939133861e-07,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,4.951733671987313e-07,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43951416015625,0.0,0.0,2.348883981539984e-06,285.2933959960937,294.1499938964844,293.1798400878906,292.3782043457031,295.04443359375,294.11688232421875,285.37890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.012505425838754e-06,6.268852624502497e-12,5.012499059375841e-06,-1.1468447155493776e-05,0.0,0.0,0.0,-2.823368413373828e-05,60.0,1.5121119022369385,-0.0,-1.7115972267972568e-12,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345092773437,0.0,0.0,2.129595486621838e-07,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306335449219,0.0,0.0,2.242569649979487e-07,299.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,1.6563555504944818e-07,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,2.2425678025683737e-07,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43951416015625,0.0,0.0,1.063775130205613e-06,285.2933959960937,294.1499938964844,293.1693115234375,292.3717041015625,295.04443359375,294.11688232421875,285.3830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.270684262839495e-06,2.8396792296075946e-12,2.27068153435539e-06,-5.194861842028331e-06,0.0,0.0,0.0,-1.2789882021024823e-05,60.0,1.38776957988739,-0.0,-3.5105739929625094e-13,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344482421875,0.0,0.0,1.9697905528914816e-08,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305419921875,0.0,0.0,2.0742870532330933e-08,299.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320068359375,0.0,0.0,1.5320624768833113e-08,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,2.0742852768762532e-08,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394226074219,0.0,0.0,9.839494197194656e-08,285.29327392578125,294.1499938964844,293.1549377441406,292.3628234863281,295.04449462890625,294.11688232421875,285.3910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.099296523283556e-07,2.62572109237594e-13,2.09929382322116e-07,-4.80340645481192e-07,0.0,0.0,0.0,-1.1824595276266336e-06,60.0,1.205591082572937,-0.0,-3.0034746459112367e-15,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344482421875,0.0,0.0,1.9697905528914816e-08,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305419921875,0.0,0.0,2.0742870532330933e-08,299.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320068359375,0.0,0.0,1.5320624768833113e-08,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,2.0742852768762532e-08,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394226074219,0.0,0.0,9.839494197194656e-08,285.29327392578125,294.1499938964844,293.1549377441406,292.3628234863281,295.04449462890625,294.11688232421875,285.3910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.099296523283556e-07,2.62572109237594e-13,2.09929382322116e-07,-4.80340645481192e-07,0.0,0.0,0.0,-1.1824595276266336e-06,60.0,1.205591082572937,-0.0,-3.0034746459112367e-15,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344482421875,0.0,0.0,-2.666145526575292e-09,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305419921875,0.0,0.0,-2.807583499020438e-09,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319763183594,0.0,0.0,-2.073673011082633e-09,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,-2.8075810565297843e-09,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394226074219,0.0,0.0,-1.3317924540956484e-08,285.29327392578125,294.1499938964844,293.1499938964844,292.3597717285156,295.04449462890625,294.11688232421875,285.39874267578125,0.0,0.0,0.0,0.0,1.0,1.0,2.856481451374293e-08,-3.5706440110411595e-14,-2.8564778986606143e-08,6.526042994892124e-08,0.0,0.0,0.0,1.6087142284959557e-07,60.0,1.0796791315078735,-0.0,-5.502392530685184e-17,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344482421875,0.0,0.0,-2.666145526575292e-09,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305419921875,0.0,0.0,-2.807583499020438e-09,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319763183594,0.0,0.0,-2.073673011082633e-09,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,-2.8075810565297843e-09,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394226074219,0.0,0.0,-1.3317924540956484e-08,285.29327392578125,294.1499938964844,293.1499938964844,292.3597717285156,295.04449462890625,294.11688232421875,285.39874267578125,0.0,0.0,0.0,0.0,1.0,1.0,2.856481451374293e-08,-3.5706440110411595e-14,-2.8564778986606143e-08,6.526042994892124e-08,0.0,0.0,0.0,1.6087142284959557e-07,60.0,1.0796791315078735,-0.0,-5.502392530685184e-17,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354248046875,0.0,0.0,-3.070122498241568e-12,298.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,-3.2329911317519056e-12,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,-2.387877872864208e-12,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,-3.232988312826257e-12,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,-1.5335869726906814e-11,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.406005859375,0.0,0.0,0.0,0.0,1.0,1.0,4.146864449050547e-11,-6.779910451919027e-17,-4.1468578571013375e-11,8.911422988422402e-11,0.0,0.0,0.0,2.3283064365386963e-10,60.0,1.0225505828857422,-0.0,-7.296175143477862e-23,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354248046875,0.0,0.0,-3.070122498241568e-12,298.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,-3.2329911317519056e-12,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,-2.387877872864208e-12,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,-3.232988312826257e-12,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,-1.5335869726906814e-11,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.406005859375,0.0,0.0,0.0,0.0,1.0,1.0,4.146864449050547e-11,-6.779910451919027e-17,-4.1468578571013375e-11,8.911422988422402e-11,0.0,0.0,0.0,2.3283064365386963e-10,60.0,1.0225505828857422,-0.0,-7.296175143477862e-23,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,-5.116870469001888e-13,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,-5.388318372219487e-13,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,-3.979796635474042e-13,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,-5.388314035410797e-13,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,-2.5559782155376576e-12,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.4128723144531,0.0,0.0,0.0,0.0,1.0,1.0,4.848129710188776e-12,7.786625818779136e-18,-4.848137516444417e-12,1.1581760724077572e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9284681081771852,-0.0,-2.0267154052839512e-24,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,-5.116870469001888e-13,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,-5.388318372219487e-13,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,-3.979796635474042e-13,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,-5.388314035410797e-13,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,-2.5559782155376576e-12,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.4128723144531,0.0,0.0,0.0,0.0,1.0,1.0,4.848129710188776e-12,7.786625818779136e-18,-4.848137516444417e-12,1.1581760724077572e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9284681081771852,-0.0,-2.0267154052839512e-24,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,-2.558435234500944e-13,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,-2.6941591861097413e-13,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,-1.989898317737021e-13,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,-2.6941570177053973e-13,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,-1.2779891077688288e-12,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.416015625,0.0,0.0,0.0,0.0,1.0,1.0,2.248280554784099e-12,1.1064771537648224e-17,-2.2482916136462587e-12,5.563303723948865e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8929240703582764,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.4190673828125,0.0,0.0,0.0,0.0,1.0,1.0,2.303937856468208e-12,1.1683184171302057e-17,-2.303949565851671e-12,3.881826717705428e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8601433038711548,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.4249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.43429164293367e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.799072265625,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.4249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.43429164293367e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.799072265625,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.43429164293367e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.7454941868782043,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.43429164293367e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.7454941868782043,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.4355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.43429164293367e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.6973839998245239,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.4355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.43429164293367e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.6973839998245239,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.4402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.43429164293367e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.6554016470909119,-0.0,-1.833265531534513e-39,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.4404296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.43429164293367e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.6536523103713989,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,-2.558435234500944e-13,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,-2.6941591861097413e-13,299.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,-1.989898317737021e-13,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,-2.6941570177053973e-13,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,-1.2779891077688288e-12,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.44268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.0722549572887204e-13,1.3724502968502257e-17,4.072117805713899e-13,1.2263228627018565e-12,0.0,0.0,0.0,0.0,60.0,0.6335985064506531,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,-2.558435234500944e-13,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,-2.6941591861097413e-13,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,-1.989898317737021e-13,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,-2.6941570177053973e-13,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,-1.2779891077688288e-12,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.4449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-4.0722549572887204e-13,1.3724502968502257e-17,4.072117805713899e-13,1.2263228627018565e-12,0.0,0.0,0.0,0.0,60.0,0.6143373847007751,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.4491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342914774975474e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.5772992372512817,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.4491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342914774975474e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.5772992372512817,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.4532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342914774975474e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.5430507659912109,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.4532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342914774975474e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.5430507659912109,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.4570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342914774975474e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.5112863183021545,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.4570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342914774975474e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.5112863183021545,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.46063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342914774975474e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.481756329536438,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.46063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342914774975474e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.481756329536438,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,2.558435234500944e-13,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,2.6941591861097413e-13,299.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,1.989898317737021e-13,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,2.6941570177053973e-13,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,1.2779891077688288e-12,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.4623413085937,0.0,0.0,0.0,0.0,1.0,1.0,2.3595949413118818e-12,1.2301595150594664e-17,-2.3596073012166485e-12,2.200350361983295e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4679923951625824,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.4639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342914774975474e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.4546906948089599,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.4671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342914774975474e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.428982675075531,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.4671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342914774975474e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.428982675075531,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.47021484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342914774975474e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.4049705266952514,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.47021484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342914774975474e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.4049705266952514,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
