time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17883060,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.4730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.434291312061425e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.3825137913227081,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.4730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.434291312061425e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.3825137913227081,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,-2.558435234500944e-13,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,-2.6941591861097413e-13,299.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,-1.989898317737021e-13,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,-2.6941570177053973e-13,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,-1.2779891077688288e-12,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.47576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.0722549572887204e-13,1.372450048696042e-17,4.072117805713899e-13,1.2263228627018565e-12,0.0,0.0,0.0,0.0,60.0,0.3614903688430786,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,-2.558435234500944e-13,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,-2.6941591861097413e-13,299.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,-1.989898317737021e-13,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,-2.6941570177053973e-13,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,-1.2779891077688288e-12,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.47576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.0722549572887204e-13,1.372450048696042e-17,4.072117805713899e-13,1.2263228627018565e-12,0.0,0.0,0.0,0.0,60.0,0.3614903688430786,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.434291312061425e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.3492344915866852,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.478515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.434291312061425e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.3397309780120849,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,-5.116870469001888e-13,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,-5.388318372219487e-13,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,-3.979796635474042e-13,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,-5.388314035410797e-13,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,-2.5559782155376576e-12,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.4809265136719,0.0,0.0,0.0,0.0,1.0,1.0,-3.1183887937158428e-12,1.5765819284160617e-17,3.1183729643641245e-12,-1.4291812091421496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3212427198886871,-0.0,-2.0267154052839512e-24,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,-5.116870469001888e-13,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,-5.388318372219487e-13,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,-3.979796635474042e-13,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,-5.388314035410797e-13,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,-2.5559782155376576e-12,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.4809265136719,0.0,0.0,0.0,0.0,1.0,1.0,-3.1183887937158428e-12,1.5765819284160617e-17,3.1183729643641245e-12,-1.4291812091421496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3212427198886871,-0.0,-2.0267154052839512e-24,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.4831848144531,0.0,0.0,0.0,0.0,1.0,1.0,2.303937856468208e-12,1.1683182516940829e-17,-2.303949565851671e-12,3.881826717705428e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3039203286170959,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.4831848144531,0.0,0.0,0.0,0.0,1.0,1.0,2.303937856468208e-12,1.1683182516940829e-17,-2.303949565851671e-12,3.881826717705428e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3039203286170959,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.4853210449219,0.0,0.0,0.0,0.0,1.0,1.0,2.303937856468208e-12,1.1683183344121445e-17,-2.303949565851671e-12,3.881826717705428e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2876728177070617,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.4853210449219,0.0,0.0,0.0,0.0,1.0,1.0,2.303937856468208e-12,1.1683183344121445e-17,-2.303949565851671e-12,3.881826717705428e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2876728177070617,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.4873352050781,0.0,0.0,0.0,0.0,1.0,1.0,2.303937856468208e-12,1.1683184171302057e-17,-2.303949565851671e-12,3.881826717705428e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2724162936210632,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.4873352050781,0.0,0.0,0.0,0.0,1.0,1.0,2.303937856468208e-12,1.1683184171302057e-17,-2.303949565851671e-12,3.881826717705428e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2724162936210632,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,-2.558435234500944e-13,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,-2.6941591861097413e-13,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,-1.989898317737021e-13,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,-2.6941570177053973e-13,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,-1.2779891077688288e-12,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.4883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-4.0722549572887204e-13,1.3724502141321644e-17,4.072117805713899e-13,1.2263228627018565e-12,0.0,0.0,0.0,0.0,60.0,0.2651180624961853,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,-2.558435234500944e-13,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,-2.6941591861097413e-13,299.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,-1.989898317737021e-13,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,-2.6941570177053973e-13,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,-1.2779891077688288e-12,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.0722549572887204e-13,1.3724501314141029e-17,4.072117805713899e-13,1.2263228627018565e-12,0.0,0.0,0.0,0.0,60.0,0.2579805850982666,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.4910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.434291312061425e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.2444790154695511,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.4910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.434291312061425e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.2444790154695511,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.434291312061425e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.2317630350589752,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.434291312061425e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.2317630350589752,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,2.558435234500944e-13,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,2.6941591861097413e-13,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,1.989898317737021e-13,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,2.6941570177053973e-13,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,1.2779891077688288e-12,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.4943542480469,0.0,0.0,0.0,0.0,1.0,1.0,2.3595949413118818e-12,1.2301592669052825e-17,-2.3596073012166485e-12,2.200350361983295e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2197776138782501,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,2.558435234500944e-13,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,2.6941591861097413e-13,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,1.989898317737021e-13,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,2.6941570177053973e-13,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,1.2779891077688288e-12,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.4943542480469,0.0,0.0,0.0,0.0,1.0,1.0,2.3595949413118818e-12,1.2301592669052825e-17,-2.3596073012166485e-12,2.200350361983295e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2197776138782501,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.4958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.434291312061425e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.2085016965866089,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.4958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.434291312061425e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.2085016965866089,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,2.558435234500944e-13,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,2.6941591861097413e-13,299.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,1.989898317737021e-13,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,2.6941570177053973e-13,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,1.2779891077688288e-12,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.49676513671875,0.0,0.0,0.0,0.0,1.0,1.0,2.3595949413118818e-12,1.2301593496233437e-17,-2.3596073012166485e-12,2.200350361983295e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2019921094179153,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.4974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.434291312061425e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.196620687842369,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,2.558435234500944e-13,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,2.6941591861097413e-13,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,1.989898317737021e-13,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,2.6941570177053973e-13,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,1.2779891077688288e-12,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.49884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9591110920108854e-13,1.4961326581448694e-17,2.9589614721110824e-13,-2.1366304992637138e-12,0.0,0.0,0.0,0.0,60.0,0.1866902559995651,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,2.558435234500944e-13,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,2.6941591861097413e-13,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,1.989898317737021e-13,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,2.6941570177053973e-13,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,1.2779891077688288e-12,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.49884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9591110920108854e-13,1.4961326581448694e-17,2.9589614721110824e-13,-2.1366304992637138e-12,0.0,0.0,0.0,0.0,60.0,0.1866902559995651,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.5000915527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342914774975474e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.1772888302803039,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.5000915527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342914774975474e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.1772888302803039,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.5013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.434291312061425e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.1682851612567901,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.5013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.434291312061425e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.1682851612567901,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,2.558435234500944e-13,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,2.6941591861097413e-13,299.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,1.989898317737021e-13,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,2.6941570177053973e-13,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,1.2779891077688288e-12,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.5024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.9591110920108854e-13,1.4961326581448694e-17,2.9589614721110824e-13,-2.1366304992637138e-12,0.0,0.0,0.0,0.0,60.0,0.1597877293825149,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,2.558435234500944e-13,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,2.6941591861097413e-13,299.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,1.989898317737021e-13,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,2.6941570177053973e-13,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,1.2779891077688288e-12,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.5024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.9591110920108854e-13,1.4961326581448694e-17,2.9589614721110824e-13,-2.1366304992637138e-12,0.0,0.0,0.0,0.0,60.0,0.1597877293825149,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.5030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.434291312061425e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.1555498540401458,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.5036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.434291312061425e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.1514114886522293,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.5046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.434291312061425e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.1438594162464141,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.5046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.434291312061425e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.1438594162464141,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.5056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342911466253024e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.1367091536521911,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.5056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342911466253024e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.1367091536521911,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.5065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342911466253024e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.1299366950988769,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
