time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885520,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.5065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342911466253024e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.1299366950988769,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.5074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342911466253024e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.1235200017690658,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.5074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342911466253024e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.1235200017690658,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.5079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342911466253024e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.119847372174263,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.5083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342911466253024e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.1166695281863212,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.5091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.43429098118918e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.1110110431909561,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.5091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.43429098118918e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.1110110431909561,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,-2.558435234500944e-13,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,-2.6941591861097413e-13,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,-1.989898317737021e-13,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,-2.6941570177053973e-13,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,-1.2779891077688288e-12,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.5099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.062729540467824e-12,-1.5781094001352018e-17,3.0627453698195417e-12,-3.110687488844244e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1056285575032234,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,-2.558435234500944e-13,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,-2.6941591861097413e-13,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,-1.989898317737021e-13,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,-2.6941570177053973e-13,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,-1.2779891077688288e-12,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.5099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.062729540467824e-12,-1.5781094001352018e-17,3.0627453698195417e-12,-3.110687488844244e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1056285575032234,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.5106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.43429098118918e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.1005002856254577,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.5106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.43429098118918e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.1005002856254577,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.51129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.43429098118918e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.0956377759575843,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.51129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.43429098118918e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.0956377759575843,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.5116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.43429098118918e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.0931071117520332,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.5119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.43429098118918e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.0906440764665603,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.5125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342908157530574e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.086299143731594,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.5125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342908157530574e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.086299143731594,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.5131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.434290650316935e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.0821638256311416,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.5131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.434290650316935e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.0821638256311416,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.5137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.434290650316935e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.0782296136021614,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.5137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.434290650316935e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.0782296136021614,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.51422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342904848808124e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.0744878202676773,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.51422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342904848808124e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.0744878202676773,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,2.558435234500944e-13,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,2.6941591861097413e-13,298.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,1.989898317737021e-13,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,2.6941570177053973e-13,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,1.2779891077688288e-12,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.5145263671875,0.0,0.0,0.0,0.0,1.0,1.0,2.3595949413118818e-12,1.2301585224427313e-17,-2.3596073012166485e-12,2.200350361983295e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0723562538623809,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.5147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342904848808124e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.0704730227589607,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.5152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342904848808124e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.0671549960970878,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.5152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342904848808124e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.0671549960970878,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,-2.558435234500944e-13,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,-2.6941591861097413e-13,298.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,-1.989898317737021e-13,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,-2.6941570177053973e-13,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,-1.2779891077688288e-12,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.51568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.062729540467824e-12,-1.5781098964435696e-17,3.0627453698195417e-12,-3.110687488844244e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0639886707067489,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,-2.558435234500944e-13,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,-2.6941591861097413e-13,298.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,-1.989898317737021e-13,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,-2.6941570177053973e-13,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,-1.2779891077688288e-12,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.51568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.062729540467824e-12,-1.5781098964435696e-17,3.0627453698195417e-12,-3.110687488844244e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0639886707067489,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,-2.558435234500944e-13,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,-2.6941591861097413e-13,298.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,-1.989898317737021e-13,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,-2.6941570177053973e-13,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,-1.2779891077688288e-12,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.51611328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.062729540467824e-12,-1.5781098964435696e-17,3.0627453698195417e-12,-3.110687488844244e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0609587840735912,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,-2.558435234500944e-13,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,-2.6941591861097413e-13,298.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,-1.989898317737021e-13,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,-2.6941570177053973e-13,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,-1.2779891077688288e-12,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.51611328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.062729540467824e-12,-1.5781098964435696e-17,3.0627453698195417e-12,-3.110687488844244e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0609587840735912,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,-2.558435234500944e-13,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,-2.6941591861097413e-13,298.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,-1.989898317737021e-13,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,-2.6941570177053973e-13,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,-1.2779891077688288e-12,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.5165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-3.062729540467824e-12,-1.5781098964435696e-17,3.0627453698195417e-12,-3.110687488844244e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0580727830529212,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,-2.558435234500944e-13,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,-2.6941591861097413e-13,298.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,-1.989898317737021e-13,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,-2.6941570177053973e-13,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,-1.2779891077688288e-12,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.5165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-3.062729540467824e-12,-1.5781098964435696e-17,3.0627453698195417e-12,-3.110687488844244e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0580727830529212,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.5167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.0565381348133087,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.51690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.0550455339252948,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.51727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.0524779148399829,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.51727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.0524779148399829,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.5176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342901540085674e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.0500269420444965,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.5176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342901540085674e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.0500269420444965,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.5179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342901540085674e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.0474035926163196,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.5179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342901540085674e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.0474035926163196,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,293.1499938964844,292.3597717285156,295.0439758300781,294.1170349121094,285.518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342901540085674e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.0449787341058254,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
