time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895540,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.45001220703125,291.45001220703125,295.0439453125,294.1170349121094,285.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342901540085674e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.0131331691518425,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.45001220703125,291.45001220703125,295.0439453125,294.1170349121094,285.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342901540085674e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.0131331691518425,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,2.558435234500944e-13,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,2.6941591861097413e-13,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,1.989898317737021e-13,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,2.6941570177053973e-13,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,1.2779891077688288e-12,285.2947998046875,294.1499938964844,291.4595031738281,291.45330810546875,295.0439453125,294.1170349121094,285.5245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.9591110920108854e-13,1.4961315000920118e-17,2.9589614721110824e-13,-2.1366304992637138e-12,0.0,0.0,0.0,0.0,60.0,0.0045417267829179,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,2.558435234500944e-13,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,2.6941591861097413e-13,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,1.989898317737021e-13,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,2.6941570177053973e-13,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,1.2779891077688288e-12,285.2947998046875,294.1499938964844,291.4595031738281,291.45330810546875,295.0439453125,294.1170349121094,285.5245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.9591110920108854e-13,1.4961315000920118e-17,2.9589614721110824e-13,-2.1366304992637138e-12,0.0,0.0,0.0,0.0,60.0,0.0045417267829179,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.4709777832031,291.4576110839844,295.0439453125,294.1170349121094,285.5245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342901540085674e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.0026820690836757,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.4709777832031,291.4576110839844,295.0439453125,294.1170349121094,285.5245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342901540085674e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.0026820690836757,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,-2.558435234500944e-13,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,-2.6941591861097413e-13,298.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,-1.989898317737021e-13,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,-2.6941570177053973e-13,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,-1.2779891077688288e-12,285.2947998046875,294.1499938964844,291.4773864746094,291.4601135253906,295.0439453125,294.1170349121094,285.5245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.062729540467824e-12,-1.5781100618796918e-17,3.0627453698195417e-12,-3.110687488844244e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0023582561407238,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.4842224121094,291.4628601074219,295.0439453125,294.1170349121094,285.5245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.002073222072795,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.4991760253906,291.468994140625,295.0439453125,294.1170349121094,285.5245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.0014371570432558,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.4991760253906,291.468994140625,295.0439453125,294.1170349121094,285.5245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.0014371570432558,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.51568603515625,291.4759521484375,295.0439453125,294.1170349121094,285.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.0008997422992251,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.51568603515625,291.4759521484375,295.0439453125,294.1170349121094,285.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.0008997422992251,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.5335998535156,291.4836730957031,295.0439453125,294.1170349121094,285.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.0005597783019766,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.5335998535156,291.4836730957031,295.0439453125,294.1170349121094,285.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.0005597783019766,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.55279541015625,291.4920349121094,295.0439453125,294.1170349121094,285.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.0003527726221363,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.55279541015625,291.4920349121094,295.0439453125,294.1170349121094,285.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.0003527726221363,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.5628356933594,291.4964599609375,295.0439453125,294.1170349121094,285.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.0002880043466575,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.5731506347656,291.50103759765625,295.0439453125,294.1170349121094,285.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.0002379027573624,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.59454345703125,291.5105895996094,295.0439453125,294.1170349121094,285.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.0001541505916975,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.59454345703125,291.5105895996094,295.0439453125,294.1170349121094,285.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,0.0001541505916975,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,-2.558435234500944e-13,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,-2.6941591861097413e-13,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,-1.989898317737021e-13,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,-2.6941570177053973e-13,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,-1.2779891077688288e-12,285.2947998046875,294.1499938964844,291.6168212890625,291.5205993652344,295.0439453125,294.1170349121094,285.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.062729540467824e-12,-1.5781100618796918e-17,3.0627453698195417e-12,-3.110687488844244e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001040026108967,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,-2.558435234500944e-13,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,-2.6941591861097413e-13,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,-1.989898317737021e-13,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,-2.6941570177053973e-13,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,-1.2779891077688288e-12,285.2947998046875,294.1499938964844,291.6168212890625,291.5205993652344,295.0439453125,294.1170349121094,285.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.062729540467824e-12,-1.5781100618796918e-17,3.0627453698195417e-12,-3.110687488844244e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001040026108967,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.6398620605469,291.5310363769531,295.0439453125,294.1170349121094,285.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,6.912677781656384e-05,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.6398620605469,291.5310363769531,295.0439453125,294.1170349121094,285.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,6.912677781656384e-05,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.66357421875,291.5418395996094,295.0439453125,294.1170349121094,285.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,5.074969885754399e-05,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.66357421875,291.5418395996094,295.0439453125,294.1170349121094,285.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,5.074969885754399e-05,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.67559814453125,291.5473327636719,295.0439453125,294.1170349121094,285.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,4.34888934250921e-05,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,-2.558435234500944e-13,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,-2.6941591861097413e-13,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,-1.989898317737021e-13,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,-2.6941570177053973e-13,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,-1.2779891077688288e-12,285.2947998046875,294.1499938964844,291.687744140625,291.55291748046875,295.0439453125,294.1170349121094,285.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-4.0722549572887204e-13,1.3724489733612454e-17,4.072117805713899e-13,1.2263228627018565e-12,0.0,0.0,0.0,0.0,60.0,3.744558125617914e-05,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.7123107910156,291.564208984375,295.0439453125,294.1170349121094,285.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,2.960419624287169e-05,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.7123107910156,291.564208984375,295.0439453125,294.1170349121094,285.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,2.960419624287169e-05,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.7371520996094,291.5756225585937,295.0439453125,294.1170349121094,285.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342901540085674e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,2.549166674725712e-05,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.7371520996094,291.5756225585937,295.0439453125,294.1170349121094,285.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342901540085674e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,2.549166674725712e-05,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,2.558435234500944e-13,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,2.6941591861097413e-13,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,1.989898317737021e-13,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,2.6941570177053973e-13,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,1.2779891077688288e-12,285.2947998046875,294.1499938964844,291.7620544433594,291.587158203125,295.0439453125,294.1170349121094,285.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.9591110920108854e-13,1.4961315000920118e-17,2.9589614721110824e-13,-2.1366304992637138e-12,0.0,0.0,0.0,0.0,60.0,2.3184791643870994e-05,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,2.558435234500944e-13,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,2.6941591861097413e-13,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,1.989898317737021e-13,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,2.6941570177053973e-13,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,1.2779891077688288e-12,285.2947998046875,294.1499938964844,291.7620544433594,291.587158203125,295.0439453125,294.1170349121094,285.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.9591110920108854e-13,1.4961315000920118e-17,2.9589614721110824e-13,-2.1366304992637138e-12,0.0,0.0,0.0,0.0,60.0,2.3184791643870994e-05,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.7869873046875,291.5987243652344,295.0439453125,294.1170349121094,285.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,1.812315167626366e-05,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.7869873046875,291.5987243652344,295.0439453125,294.1170349121094,285.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,1.812315167626366e-05,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.79937744140625,291.6044921875,295.0439453125,294.1170349121094,285.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,1.6703632354619913e-05,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.8117370605469,291.6102600097656,295.0439453125,294.1170349121094,285.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,1.5446355973836035e-05,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.83624267578125,291.6216735839844,295.0439453125,294.1170349121094,285.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,4.916244506603107e-06,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.83624267578125,291.6216735839844,295.0439453125,294.1170349121094,285.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,4.916244506603107e-06,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,-2.558435234500944e-13,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,-2.6941591861097413e-13,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,-1.989898317737021e-13,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,-2.6941570177053973e-13,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,-1.2779891077688288e-12,285.2947998046875,294.1499938964844,291.8603210449219,291.6329345703125,295.0439453125,294.1170349121094,285.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.062729540467824e-12,-1.5781100618796918e-17,3.0627453698195417e-12,-3.110687488844244e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.75492605700856e-06,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,-2.558435234500944e-13,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,-2.6941591861097413e-13,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,-1.989898317737021e-13,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,-2.6941570177053973e-13,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,-1.2779891077688288e-12,285.2947998046875,294.1499938964844,291.8603210449219,291.6329345703125,295.0439453125,294.1170349121094,285.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.062729540467824e-12,-1.5781100618796918e-17,3.0627453698195417e-12,-3.110687488844244e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.75492605700856e-06,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
