time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17898060,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,-2.558435234500944e-13,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,-2.6941591861097413e-13,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,-1.989898317737021e-13,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,-2.6941570177053973e-13,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,-1.2779891077688288e-12,285.2947998046875,294.1499938964844,291.88385009765625,291.6439819335937,295.0439453125,294.1170349121094,285.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.062729540467824e-12,-1.5781100618796918e-17,3.0627453698195417e-12,-3.110687488844244e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.542483788507525e-06,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,-2.558435234500944e-13,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,-2.6941591861097413e-13,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,-1.989898317737021e-13,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,-2.6941570177053973e-13,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,-1.2779891077688288e-12,285.2947998046875,294.1499938964844,291.88385009765625,291.6439819335937,295.0439453125,294.1170349121094,285.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.062729540467824e-12,-1.5781100618796918e-17,3.0627453698195417e-12,-3.110687488844244e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.542483788507525e-06,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.90673828125,291.6547241210937,295.0439453125,294.1170349121094,285.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,4.765179255628027e-06,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.90673828125,291.6547241210937,295.0439453125,294.1170349121094,285.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,4.765179255628027e-06,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.9178771972656,291.6600036621094,295.0439453125,294.1170349121094,285.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,4.678147433878621e-06,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.9288024902344,291.6651611328125,295.0439453125,294.1170349121094,285.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,4.578772859531455e-06,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.949951171875,291.6751708984375,295.0439453125,294.1170349121094,285.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,7.280799309228314e-06,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.949951171875,291.6751708984375,295.0439453125,294.1170349121094,285.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,7.280799309228314e-06,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,2.558435234500944e-13,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,2.6941591861097413e-13,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,1.989898317737021e-13,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,2.6941570177053973e-13,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,1.2779891077688288e-12,285.2947998046875,294.1499938964844,291.97003173828125,291.6847229003906,295.0439453125,294.1170349121094,285.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,2.3595949413118818e-12,1.2301583570066088e-17,-2.3596073012166485e-12,2.200350361983295e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.127328667091206e-06,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,2.558435234500944e-13,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,2.6941591861097413e-13,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,1.989898317737021e-13,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,2.6941570177053973e-13,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,1.2779891077688288e-12,285.2947998046875,294.1499938964844,291.97003173828125,291.6847229003906,295.0439453125,294.1170349121094,285.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,2.3595949413118818e-12,1.2301583570066088e-17,-2.3596073012166485e-12,2.200350361983295e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.127328667091206e-06,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,-2.558435234500944e-13,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,-2.6941591861097413e-13,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,-1.989898317737021e-13,298.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,-2.6941570177053973e-13,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,-1.2779891077688288e-12,285.2947998046875,294.1499938964844,291.9889221191406,291.6937255859375,295.0439453125,294.1170349121094,285.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.062729540467824e-12,-1.5781100618796918e-17,3.0627453698195417e-12,-3.110687488844244e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.4970659069367684e-05,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,-2.558435234500944e-13,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,-2.6941591861097413e-13,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,-1.989898317737021e-13,298.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,-2.6941570177053973e-13,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,-1.2779891077688288e-12,285.2947998046875,294.1499938964844,291.9889221191406,291.6937255859375,295.0439453125,294.1170349121094,285.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.062729540467824e-12,-1.5781100618796918e-17,3.0627453698195417e-12,-3.110687488844244e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.4970659069367684e-05,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,292.0065002441406,291.7021789550781,295.0439453125,294.1170349121094,285.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,1.7010133888106793e-05,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,292.0065002441406,291.7021789550781,295.0439453125,294.1170349121094,285.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,1.7010133888106793e-05,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,292.0147705078125,291.7061462402344,295.0439453125,294.1170349121094,285.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,1.4808781997999176e-05,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,292.02264404296875,291.7099609375,295.0439453125,294.1170349121094,285.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,1.2899654393550009e-05,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,292.03717041015625,291.7170715332031,295.0439453125,294.1170349121094,285.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,4.920525498164352e-06,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,292.03717041015625,291.7170715332031,295.0439453125,294.1170349121094,285.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,4.920525498164352e-06,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,292.04998779296875,291.723388671875,295.0439453125,294.1170349121094,285.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342901540085674e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,3.7443851397256367e-06,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,292.04998779296875,291.723388671875,295.0439453125,294.1170349121094,285.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342901540085674e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,3.7443851397256367e-06,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,2.558435234500944e-13,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,2.6941591861097413e-13,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,1.989898317737021e-13,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,2.6941570177053973e-13,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,1.2779891077688288e-12,285.2947998046875,294.1499938964844,292.05322265625,291.7225036621094,295.0439453125,294.1170349121094,285.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9591110920108854e-13,1.4961315000920118e-17,2.9589614721110824e-13,-2.1366304992637138e-12,0.0,0.0,0.0,0.0,60.0,4.278760570741724e-06,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,2.558435234500944e-13,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,2.6941591861097413e-13,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,1.989898317737021e-13,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,2.6941570177053973e-13,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,1.2779891077688288e-12,285.2947998046875,294.1499938964844,292.05322265625,291.7225036621094,295.0439453125,294.1170349121094,285.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9591110920108854e-13,1.4961315000920118e-17,2.9589614721110824e-13,-2.1366304992637138e-12,0.0,0.0,0.0,0.0,60.0,4.278760570741724e-06,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,2.558435234500944e-13,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,2.6941591861097413e-13,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,1.989898317737021e-13,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,2.6941570177053973e-13,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,1.2779891077688288e-12,285.2947998046875,294.1499938964844,292.0399475097656,291.7087097167969,295.0439453125,294.1170349121094,285.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,2.3595949413118818e-12,1.2301582742885474e-17,-2.3596073012166485e-12,2.200350361983295e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.0202062387397746e-06,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,2.558435234500944e-13,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,2.6941591861097413e-13,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,1.989898317737021e-13,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,2.6941570177053973e-13,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,1.2779891077688288e-12,285.2947998046875,294.1499938964844,292.0399475097656,291.7087097167969,295.0439453125,294.1170349121094,285.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,2.3595949413118818e-12,1.2301582742885474e-17,-2.3596073012166485e-12,2.200350361983295e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.0202062387397746e-06,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,292.0275573730469,291.6972961425781,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,1.1037822332582437e-05,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,292.0115051269531,291.6830444335937,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,8.31593933980912e-06,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.9691772460937,291.6465759277344,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,6.598615073016845e-06,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.9691772460937,291.6465759277344,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,6.598615073016845e-06,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.9143371582031,291.6003112792969,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,6.410728474293137e-06,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.9143371582031,291.6003112792969,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,6.410728474293137e-06,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.8482971191406,291.5452880859375,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342901540085674e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,6.28924362899852e-06,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.8482971191406,291.5452880859375,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342901540085674e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,6.28924362899852e-06,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,2.558435234500944e-13,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,2.6941591861097413e-13,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,1.989898317737021e-13,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,2.6941570177053973e-13,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,1.2779891077688288e-12,285.2947998046875,294.1499938964844,291.7723693847656,291.48260498046875,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.9591110920108854e-13,1.4961315000920118e-17,2.9589614721110824e-13,-2.1366304992637138e-12,0.0,0.0,0.0,0.0,60.0,6.294048034760635e-06,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,2.558435234500944e-13,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,2.6941591861097413e-13,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,1.989898317737021e-13,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,2.6941570177053973e-13,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,1.2779891077688288e-12,285.2947998046875,294.1499938964844,291.7723693847656,291.48260498046875,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.9591110920108854e-13,1.4961315000920118e-17,2.9589614721110824e-13,-2.1366304992637138e-12,0.0,0.0,0.0,0.0,60.0,6.294048034760635e-06,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,-2.558435234500944e-13,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,-2.6941591861097413e-13,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,-1.989898317737021e-13,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,-2.6941570177053973e-13,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,-1.2779891077688288e-12,285.2947998046875,294.1499938964844,291.7311096191406,291.4486694335937,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.062729540467824e-12,-1.5781100618796918e-17,3.0627453698195417e-12,-3.110687488844244e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1873144103446975e-05,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.6878967285156,291.4132080078125,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342901540085674e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,8.775647984293755e-06,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.59619140625,291.3382263183594,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342901540085674e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,9.628867701394483e-06,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.59619140625,291.3382263183594,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342901540085674e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,9.628867701394483e-06,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.4985656738281,291.25860595703125,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342901540085674e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,8.239632734330371e-06,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.4985656738281,291.25860595703125,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342901540085674e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,8.239632734330371e-06,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,2.558435234500944e-13,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,2.6941591861097413e-13,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,1.989898317737021e-13,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,2.6941570177053973e-13,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,1.2779891077688288e-12,285.2947998046875,294.1499938964844,291.3963928222656,291.17547607421875,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,2.3595949413118818e-12,1.2301581915704865e-17,-2.3596073012166485e-12,2.200350361983295e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.628176263096975e-06,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
