time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17900520,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,2.558435234500944e-13,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,2.6941591861097413e-13,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,1.989898317737021e-13,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,2.6941570177053973e-13,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,1.2779891077688288e-12,285.2947998046875,294.1499938964844,291.3963928222656,291.17547607421875,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,2.3595949413118818e-12,1.2301581915704865e-17,-2.3596073012166485e-12,2.200350361983295e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.628176263096975e-06,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.2909851074219,291.08984375,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342901540085674e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,1.927863922901452e-05,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.2909851074219,291.08984375,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342901540085674e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,1.927863922901452e-05,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.2374572753906,291.0464172363281,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342901540085674e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,1.5857995094847865e-05,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,291.1836242675781,291.00274658203125,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342901540085674e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,1.3234871403255966e-05,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,2.558435234500944e-13,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,2.6941591861097413e-13,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,1.989898317737021e-13,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,2.6941570177053973e-13,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,1.2779891077688288e-12,285.2947998046875,294.1499938964844,291.07568359375,290.915283203125,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.9591110920108854e-13,1.4961315000920118e-17,2.9589614721110824e-13,-2.1366304992637138e-12,0.0,0.0,0.0,0.0,60.0,1.1561950486793648e-05,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,2.558435234500944e-13,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,2.6941591861097413e-13,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,1.989898317737021e-13,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,2.6941570177053973e-13,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,1.2779891077688288e-12,285.2947998046875,294.1499938964844,291.07568359375,290.915283203125,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.9591110920108854e-13,1.4961315000920118e-17,2.9589614721110824e-13,-2.1366304992637138e-12,0.0,0.0,0.0,0.0,60.0,1.1561950486793648e-05,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,-2.558435234500944e-13,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,-2.6941591861097413e-13,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,-1.989898317737021e-13,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,-2.6941570177053973e-13,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,-1.2779891077688288e-12,285.2947998046875,294.1499938964844,290.9684753417969,290.8285217285156,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.062729540467824e-12,-1.5781100618796918e-17,3.0627453698195417e-12,-3.110687488844244e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.47142200655071e-06,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,-2.558435234500944e-13,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,-2.6941591861097413e-13,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,-1.989898317737021e-13,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,-2.6941570177053973e-13,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,-1.2779891077688288e-12,285.2947998046875,294.1499938964844,290.9684753417969,290.8285217285156,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.062729540467824e-12,-1.5781100618796918e-17,3.0627453698195417e-12,-3.110687488844244e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.47142200655071e-06,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,-2.558435234500944e-13,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,-2.6941591861097413e-13,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,-1.989898317737021e-13,298.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,-2.6941570177053973e-13,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,-1.2779891077688288e-12,285.2947998046875,294.1499938964844,290.86334228515625,290.7434997558594,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.062729540467824e-12,-1.5781100618796918e-17,3.0627453698195417e-12,-3.110687488844244e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.6466355999873485e-06,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,-2.558435234500944e-13,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,-2.6941591861097413e-13,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,-1.989898317737021e-13,298.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,-2.6941570177053973e-13,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,-1.2779891077688288e-12,285.2947998046875,294.1499938964844,290.86334228515625,290.7434997558594,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.062729540467824e-12,-1.5781100618796918e-17,3.0627453698195417e-12,-3.110687488844244e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.6466355999873485e-06,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,290.7615661621094,290.6613464355469,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,3.066982799282414e-06,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,290.7615661621094,290.6613464355469,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,3.066982799282414e-06,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,290.7123718261719,290.62164306640625,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,2.762757503660396e-06,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,290.6645202636719,290.5830993652344,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,2.4935088731581345e-06,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,290.573486328125,290.5098571777344,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,1.2188595519546652e-06,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,290.573486328125,290.5098571777344,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,1.2188595519546652e-06,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,2.558435234500944e-13,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,2.6941591861097413e-13,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,1.989898317737021e-13,298.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,2.6941570177053973e-13,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,1.2779891077688288e-12,285.2947998046875,294.1499938964844,290.4898376464844,290.4427490234375,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.9591110920108854e-13,1.4961315000920118e-17,2.9589614721110824e-13,-2.1366304992637138e-12,0.0,0.0,0.0,0.0,60.0,3.198009153493331e-06,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,2.558435234500944e-13,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,2.6941591861097413e-13,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,1.989898317737021e-13,298.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,2.6941570177053973e-13,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,1.2779891077688288e-12,285.2947998046875,294.1499938964844,290.4898376464844,290.4427490234375,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.9591110920108854e-13,1.4961315000920118e-17,2.9589614721110824e-13,-2.1366304992637138e-12,0.0,0.0,0.0,0.0,60.0,3.198009153493331e-06,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,2.558435234500944e-13,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,2.6941591861097413e-13,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,1.989898317737021e-13,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,2.6941570177053973e-13,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,1.2779891077688288e-12,285.2947998046875,294.1499938964844,290.4148864746094,290.3828430175781,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.9591110920108854e-13,1.4961316655281346e-17,2.9589614721110824e-13,-2.1366304992637138e-12,0.0,0.0,0.0,0.0,60.0,1.6414503534178948e-06,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,2.558435234500944e-13,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,2.6941591861097413e-13,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,1.989898317737021e-13,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,2.6941570177053973e-13,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,1.2779891077688288e-12,285.2947998046875,294.1499938964844,290.4148864746094,290.3828430175781,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.9591110920108854e-13,1.4961316655281346e-17,2.9589614721110824e-13,-2.1366304992637138e-12,0.0,0.0,0.0,0.0,60.0,1.6414503534178948e-06,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,290.34991455078125,290.3312683105469,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,8.406501024182944e-07,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,290.34991455078125,290.3312683105469,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,8.406501024182944e-07,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,290.3216247558594,290.3089294433594,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,1.0054692438643542e-06,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,290.2963256835937,290.2890930175781,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,1.101086127164308e-06,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,2.558435234500944e-13,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,2.6941591861097413e-13,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,1.989898317737021e-13,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,2.6941570177053973e-13,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,1.2779891077688288e-12,285.2947998046875,294.1499938964844,290.25537109375,290.25537109375,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,2.3595949413118818e-12,1.2301583570066088e-17,-2.3596073012166485e-12,2.200350361983295e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.7743026294047013e-06,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,2.558435234500944e-13,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,2.6941591861097413e-13,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,1.989898317737021e-13,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,2.6941570177053973e-13,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,1.2779891077688288e-12,285.2947998046875,294.1499938964844,290.25537109375,290.25537109375,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,2.3595949413118818e-12,1.2301583570066088e-17,-2.3596073012166485e-12,2.200350361983295e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.7743026294047013e-06,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,290.2284240722656,290.2284240722656,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,1.5718838994871476e-06,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,290.2284240722656,290.2284240722656,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.4342903194446902e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,1.5718838994871476e-06,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,5.116870469001888e-13,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,5.388318372219487e-13,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,3.979796635474042e-13,298.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,5.388314035410797e-13,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,2.5559782155376576e-12,285.2947998046875,294.1499938964844,290.216796875,290.216796875,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.402539159371969e-13,1.5579730116115787e-17,2.4023833053096744e-13,-3.818107288666717e-12,0.0,0.0,0.0,0.0,60.0,2.760389179456979e-06,-0.0,-2.0267154052839512e-24,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,5.116870469001888e-13,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,5.388318372219487e-13,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,3.979796635474042e-13,298.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,5.388314035410797e-13,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,2.5559782155376576e-12,285.2947998046875,294.1499938964844,290.216796875,290.216796875,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.402539159371969e-13,1.5579730116115787e-17,2.4023833053096744e-13,-3.818107288666717e-12,0.0,0.0,0.0,0.0,60.0,2.760389179456979e-06,-0.0,-2.0267154052839512e-24,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,290.2218017578125,290.2218017578125,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.007072455624149e-12,-1.5162685503601252e-17,3.007087634454564e-12,-4.792164061406812e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.93789184979687e-06,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,290.2218017578125,290.2218017578125,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.007072455624149e-12,-1.5162685503601252e-17,3.007087634454564e-12,-4.792164061406812e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.93789184979687e-06,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,290.2309875488281,290.2309875488281,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.007072455624149e-12,-1.516268384924003e-17,3.007087634454564e-12,-4.792164061406812e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.117804342560703e-06,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,290.24481201171875,290.24481201171875,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.434290650316935e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,1.4912960750734785e-06,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,2.558435234500944e-13,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,2.6941591861097413e-13,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,1.989898317737021e-13,298.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,2.6941570177053973e-13,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,1.2779891077688288e-12,285.2947998046875,294.1499938964844,290.2870788574219,290.2870788574219,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.9591110920108854e-13,1.4961319964003793e-17,2.9589614721110824e-13,-2.1366304992637138e-12,0.0,0.0,0.0,0.0,60.0,5.503608804247051e-07,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,2.558435234500944e-13,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,2.6941591861097413e-13,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,1.989898317737021e-13,298.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,2.6941570177053973e-13,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,1.2779891077688288e-12,285.2947998046875,294.1499938964844,290.2870788574219,290.2870788574219,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.9591110920108854e-13,1.4961319964003793e-17,2.9589614721110824e-13,-2.1366304992637138e-12,0.0,0.0,0.0,0.0,60.0,5.503608804247051e-07,-0.0,-5.066788513209878e-25,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,290.3500061035156,290.3500061035156,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.434290650316935e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,2.7541955205379054e-07,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0,285.2947998046875,294.1499938964844,290.3500061035156,290.3500061035156,295.0439453125,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.515683024649802e-13,1.434290650316935e-17,3.515539638912491e-13,-4.551538182809289e-13,0.0,0.0,0.0,0.0,60.0,2.7541955205379054e-07,-0.0,-0.0,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353942871094,0.0,0.0,2.2943025257404773e-08,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314880371094,0.0,0.0,2.4160142331197693e-08,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329528808594,0.0,0.0,1.7844611122086462e-08,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336853027344,0.0,0.0,2.416012279127245e-08,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403686523437,0.0,0.0,1.1460495130677373e-07,285.2947082519531,294.1499938964844,290.4269714355469,290.416015625,295.0439758300781,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.444539290991088e-07,3.057665882641447e-13,2.4445361646030506e-07,-5.593751666310709e-07,0.0,0.0,0.0,-1.3769313227385285e-06,60.0,4.102890306967311e-05,-0.0,-4.074602441339397e-15,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353942871094,0.0,0.0,2.2943025257404773e-08,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314880371094,0.0,0.0,2.4160142331197693e-08,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329528808594,0.0,0.0,1.7844611122086462e-08,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336853027344,0.0,0.0,2.416012279127245e-08,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403686523437,0.0,0.0,1.1460495130677373e-07,285.2947082519531,294.1499938964844,290.4269714355469,290.416015625,295.0439758300781,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.444539290991088e-07,3.057665882641447e-13,2.4445361646030506e-07,-5.593751666310709e-07,0.0,0.0,0.0,-1.3769313227385285e-06,60.0,4.102890306967311e-05,-0.0,-4.074602441339397e-15,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
