time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902980,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353942871094,0.0,0.0,1.5490148541630333e-07,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314880371094,0.0,0.0,1.6311895478793306e-07,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329528808594,0.0,0.0,1.2047918573898644e-07,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336853027344,0.0,0.0,1.6311881267938588e-07,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403686523437,0.0,0.0,7.737636451565777e-07,285.2947082519531,294.1499938964844,290.51025390625,290.48712158203125,295.0439758300781,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6507534610354924e-06,2.0646364392445937e-12,1.6507514146724134e-06,-3.777168103624717e-06,0.0,0.0,0.0,-9.298193617723882e-06,60.0,0.003753142664209,-0.0,-1.8573556863528412e-13,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353942871094,0.0,0.0,1.5490148541630333e-07,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314880371094,0.0,0.0,1.6311895478793306e-07,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329528808594,0.0,0.0,1.2047918573898644e-07,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336853027344,0.0,0.0,1.6311881267938588e-07,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403686523437,0.0,0.0,7.737636451565777e-07,285.2947082519531,294.1499938964844,290.51025390625,290.48712158203125,295.0439758300781,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6507534610354924e-06,2.0646364392445937e-12,1.6507514146724134e-06,-3.777168103624717e-06,0.0,0.0,0.0,-9.298193617723882e-06,60.0,0.003753142664209,-0.0,-1.8573556863528412e-13,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353942871094,0.0,0.0,3.946562969758816e-07,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314880371094,0.0,0.0,4.155926660587285e-07,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329528808594,0.0,0.0,3.069555418733217e-07,298.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336853027344,0.0,0.0,4.155922965765058e-07,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403686523437,0.0,0.0,1.971386382138008e-06,285.2947082519531,294.1499938964844,290.5541381835937,290.52447509765625,295.0439758300781,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-4.207189249427756e-06,5.261644418774747e-12,4.207183792459546e-06,-9.625739949115086e-06,0.0,0.0,0.0,-2.369759022258222e-05,60.0,0.0243692453950643,-0.0,-1.205652006182334e-12,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353942871094,0.0,0.0,6.409786124095262e-07,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314880371094,0.0,0.0,6.749822887286427e-07,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329528808594,0.0,0.0,4.985399755241815e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336853027344,0.0,0.0,6.749817202944541e-07,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403686523437,0.0,0.0,3.201815161446575e-06,285.29473876953125,294.1499938964844,290.5994567871094,290.5629272460937,295.0439758300781,294.1170349121094,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-6.832733106421074e-06,8.545290343386913e-12,6.832724920968758e-06,-1.5633018847438507e-05,0.0,0.0,0.0,-3.848638152703643e-05,60.0,0.0222912915050983,-0.0,-3.1803210238934287e-12,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.435546875,0.0,0.0,2.029311417572899e-06,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,2.136965576937655e-06,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331359863281,0.0,0.0,1.5783566595928278e-06,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338684082031,0.0,0.0,2.1369637579482514e-06,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405517578125,0.0,0.0,1.013681321637705e-05,285.29498291015625,294.1499938964844,290.69415283203125,290.64306640625,295.0435791015625,294.11700439453125,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.162238706659992e-05,2.7044297357115e-11,2.162235978175886e-05,-4.947754496242851e-05,0.0,0.0,0.0,-0.0001217927929246,60.0,0.1696407198905944,-0.0,-3.187728553344371e-11,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.435546875,0.0,0.0,2.029311417572899e-06,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,2.136965576937655e-06,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331359863281,0.0,0.0,1.5783566595928278e-06,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338684082031,0.0,0.0,2.1369637579482514e-06,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405517578125,0.0,0.0,1.013681321637705e-05,285.29498291015625,294.1499938964844,290.69415283203125,290.64306640625,295.0435791015625,294.11700439453125,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.162238706659992e-05,2.7044297357115e-11,2.162235978175886e-05,-4.947754496242851e-05,0.0,0.0,0.0,-0.0001217927929246,60.0,0.1696407198905944,-0.0,-3.187728553344371e-11,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,4.786354566022055e-06,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.432373046875,0.0,0.0,5.040268661105074e-06,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338684082031,0.0,0.0,3.722727797139669e-06,298.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345703125,0.0,0.0,5.040264113631565e-06,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412536621094,0.0,0.0,2.390878762525972e-05,285.29608154296875,294.1499938964844,290.7939453125,290.72711181640625,295.0418701171875,294.1168212890625,285.524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.099900954519399e-05,6.378714917376627e-11,5.0998947699554265e-05,-0.0001166986039606,0.0,0.0,0.0,-0.0002872629556804,60.0,0.3126988112926483,-0.0,-1.7733464696689794e-10,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,4.786354566022055e-06,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.432373046875,0.0,0.0,5.040268661105074e-06,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338684082031,0.0,0.0,3.722727797139669e-06,298.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345703125,0.0,0.0,5.040264113631565e-06,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412536621094,0.0,0.0,2.390878762525972e-05,285.29608154296875,294.1499938964844,290.7939453125,290.72711181640625,295.0418701171875,294.1168212890625,285.524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.099900954519399e-05,6.378714917376627e-11,5.0998947699554265e-05,-0.0001166986039606,0.0,0.0,0.0,-0.0002872629556804,60.0,0.3126988112926483,-0.0,-1.7733464696689794e-10,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378662109375,0.0,0.0,8.694549251231365e-06,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339599609375,0.0,0.0,9.15579130378319e-06,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354858398437,0.0,0.0,6.76244098940515e-06,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361267089844,0.0,0.0,9.155784027825575e-06,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428405761719,0.0,0.0,4.343099499237724e-05,285.29833984375,294.1499938964844,290.8984375,290.8146667480469,295.0379638671875,294.115966796875,285.5246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-9.264149412047118e-05,1.1587155540615511e-10,9.264137770514937e-05,-0.0002119869022862,0.0,0.0,0.0,-0.0005218232399784,60.0,0.5903094410896301,-0.0,-5.851645279442153e-10,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378662109375,0.0,0.0,8.694549251231365e-06,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339599609375,0.0,0.0,9.15579130378319e-06,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354858398437,0.0,0.0,6.76244098940515e-06,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361267089844,0.0,0.0,9.155784027825575e-06,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428405761719,0.0,0.0,4.343099499237724e-05,285.29833984375,294.1499938964844,290.8984375,290.8146667480469,295.0379638671875,294.115966796875,285.5246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-9.264149412047118e-05,1.1587155540615511e-10,9.264137770514937e-05,-0.0002119869022862,0.0,0.0,0.0,-0.0005218232399784,60.0,0.5903094410896301,-0.0,-5.851645279442153e-10,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413452148437,0.0,0.0,1.4590538739867044e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374084472656,0.0,0.0,1.5364561477326788e-05,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389953613281,0.0,0.0,1.1348220141371712e-05,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395446777344,0.0,0.0,1.5364548744400963e-05,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462890625,0.0,0.0,7.288263441296294e-05,285.3026428222656,294.1499938964844,291.0072326660156,290.90533447265625,295.0286560058594,294.111572265625,285.5247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001554639748064,1.9444691690129187e-10,0.0001554637856315,-0.0003557404852472,0.0,0.0,0.0,-0.000875684665516,60.0,1.0488301515579224,-0.0,-1.6478836073474668e-09,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413452148437,0.0,0.0,1.4590538739867044e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374084472656,0.0,0.0,1.5364561477326788e-05,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389953613281,0.0,0.0,1.1348220141371712e-05,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395446777344,0.0,0.0,1.5364548744400963e-05,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462890625,0.0,0.0,7.288263441296294e-05,285.3026428222656,294.1499938964844,291.0072326660156,290.90533447265625,295.0286560058594,294.111572265625,285.5247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001554639748064,1.9444691690129187e-10,0.0001554637856315,-0.0003557404852472,0.0,0.0,0.0,-0.000875684665516,60.0,1.0488301515579224,-0.0,-1.6478836073474668e-09,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432678222656,0.0,0.0,1.7666186977294274e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393310546875,0.0,0.0,1.8603370335767977e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4409484863281,0.0,0.0,1.3740395843342412e-05,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414367675781,0.0,0.0,1.860335578385275e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481811523437,0.0,0.0,8.82461026776582e-05,285.3049011230469,294.1499938964844,291.0630798339844,290.95172119140625,295.0234069824219,294.1088256835937,285.5247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001882353826658,2.354358097367282e-10,0.0001882351498352,-0.0004307296767365,0.0,0.0,0.0,-0.0010602767579257,60.0,1.2905054092407229,-0.0,-2.415847299985785e-09,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44537353515625,0.0,0.0,2.161731208616402e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414367675781,0.0,0.0,2.276410123158712e-05,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430847167969,0.0,0.0,1.6813499314594083e-05,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435119628906,0.0,0.0,2.276408122270368e-05,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45025634765625,0.0,0.0,0.0001079827561625,285.3074645996094,294.1499938964844,291.119873046875,290.9987487792969,295.0177307128906,294.1059875488281,285.5248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002303383662365,2.8809538088481185e-10,0.0002303380751982,-0.0005270697292871,0.0,0.0,0.0,-0.0012974308338016,60.0,1.5658107995986938,-0.0,-3.6173222195401422e-09,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45220947265625,0.0,0.0,3.135529550490901e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,3.301868127891794e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,2.4387503799516708e-05,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45025634765625,0.0,0.0,3.301865581306629e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45703125,0.0,0.0,0.0001566259161336,285.31317138671875,294.1499938964844,291.2359619140625,291.0944519042969,295.00006103515625,294.0915222167969,285.5249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003194330784026,4.031847633534368e-10,0.000319432670949,-0.0007405468495562,0.0,0.0,0.0,-0.0018015182577073,60.0,2.247653245925904,-0.0,-7.610367447341561e-09,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45220947265625,0.0,0.0,3.135529550490901e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,3.301868127891794e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,2.4387503799516708e-05,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45025634765625,0.0,0.0,3.301865581306629e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45703125,0.0,0.0,0.0001566259161336,285.31317138671875,294.1499938964844,291.2359619140625,291.0944519042969,295.00006103515625,294.0915222167969,285.5249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003194330784026,4.031847633534368e-10,0.000319432670949,-0.0007405468495562,0.0,0.0,0.0,-0.0018015182577073,60.0,2.247653245925904,-0.0,-7.610367447341561e-09,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4572448730469,0.0,0.0,3.941003160434775e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532165527344,0.0,0.0,4.150071617914364e-05,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45513916015625,0.0,0.0,3.0652307032141834e-05,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552001953125,0.0,0.0,4.1500679799355567e-05,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620056152344,0.0,0.0,0.0001968609140021,285.3158874511719,294.1499938964844,291.3551330566406,291.1921081542969,294.975830078125,294.07012939453125,285.5251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004238090477883,5.29111032765428e-10,0.0004238085239194,-0.0009672331507317,0.0,0.0,0.0,-0.002386606298387,60.0,3.103557825088501,-0.0,-1.2022567830172193e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4572448730469,0.0,0.0,3.941003160434775e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532165527344,0.0,0.0,4.150071617914364e-05,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45513916015625,0.0,0.0,3.0652307032141834e-05,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552001953125,0.0,0.0,4.1500679799355567e-05,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620056152344,0.0,0.0,0.0001968609140021,285.3158874511719,294.1499938964844,291.3551330566406,291.1921081542969,294.975830078125,294.07012939453125,285.5251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004238090477883,5.29111032765428e-10,0.0004238085239194,-0.0009672331507317,0.0,0.0,0.0,-0.002386606298387,60.0,3.103557825088501,-0.0,-1.2022567830172193e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842834472656,0.0,0.0,9.035339462570846e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801025390625,0.0,0.0,9.514660632703452e-05,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.482421875,0.0,0.0,7.027500396361575e-05,298.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819030761719,0.0,0.0,9.514652629150078e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888000488281,0.0,0.0,0.0004513331223279,285.3639831542969,294.1499938964844,291.4769287109375,291.2912902832031,294.88702392578125,293.9955749511719,285.5250549316406,0.0,0.0,0.0,0.0,1.0,1.0,0.0003057984577026,2.3611881894147757e-10,-0.0003057986905332,-0.0009265587432309,0.0,0.0,0.0,0.0013917625183239,60.0,4.153383731842041,-0.0,-6.319350376315924e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842834472656,0.0,0.0,9.035339462570846e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801025390625,0.0,0.0,9.514660632703452e-05,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.482421875,0.0,0.0,7.027500396361575e-05,298.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819030761719,0.0,0.0,9.514652629150078e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888000488281,0.0,0.0,0.0004513331223279,285.3639831542969,294.1499938964844,291.4769287109375,291.2912902832031,294.88702392578125,293.9955749511719,285.5250549316406,0.0,0.0,0.0,0.0,1.0,1.0,0.0003057984577026,2.3611881894147757e-10,-0.0003057986905332,-0.0009265587432309,0.0,0.0,0.0,0.0013917625183239,60.0,4.153383731842041,-0.0,-6.319350376315924e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46246337890625,0.0,0.0,9.002188016893342e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584655761719,0.0,0.0,9.47974986047484e-05,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603881835937,0.0,0.0,7.001715857768431e-05,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604187011719,0.0,0.0,9.479742584517226e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,0.0004496771434787,285.3331298828125,294.1499938964844,291.6009521484375,291.3916015625,294.8301086425781,293.96142578125,285.5257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007458691252395,8.799614925614208e-10,0.0007458682521246,-0.0015675637405365,0.0,0.0,0.0,-0.0041858982294797,60.0,5.7372894287109375,-0.0,-6.273062069794832e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46246337890625,0.0,0.0,9.002188016893342e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584655761719,0.0,0.0,9.47974986047484e-05,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603881835937,0.0,0.0,7.001715857768431e-05,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604187011719,0.0,0.0,9.479742584517226e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,0.0004496771434787,285.3331298828125,294.1499938964844,291.6009521484375,291.3916015625,294.8301086425781,293.96142578125,285.5257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007458691252395,8.799614925614208e-10,0.0007458682521246,-0.0015675637405365,0.0,0.0,0.0,-0.0041858982294797,60.0,5.7372894287109375,-0.0,-6.273062069794832e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48992919921875,0.0,0.0,9.003307059174404e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,9.480928565608338e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881896972656,0.0,0.0,7.002586062299088e-05,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874267578125,0.0,0.0,9.480920562054962e-05,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942932128906,0.0,0.0,0.0004497330228332,285.3736572265625,294.1499938964844,291.6636962890625,291.4420471191406,294.8013916015625,293.9310607910156,285.5252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008563893497921,1.004453853425957e-09,0.0008563883602619,-0.0017843353562057,0.0,0.0,0.0,-0.0047977976500988,60.0,6.014979362487793,-0.0,-6.274618868928883e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268249511719,0.0,0.0,9.017301636049524e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223083496094,0.0,0.0,9.495666017755866e-05,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254821777344,0.0,0.0,7.013470894889906e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.523681640625,0.0,0.0,9.49565801420249e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307312011719,0.0,0.0,0.0004504321259446,285.4274597167969,294.1499938964844,291.726806640625,291.4926452636719,294.7846069335937,293.9019775390625,285.5251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006935648852959,1.014208272920314e-09,0.0006935638957656,-0.0019728033803403,0.0,0.0,0.0,-0.0039837704971432,60.0,5.590549945831299,-0.0,-6.294137477880214e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,9.022760787047446e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996643066406,0.0,0.0,9.501414024271072e-05,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50244140625,0.0,0.0,7.017716416157782e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50115966796875,0.0,0.0,9.501406020717695e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080261230469,0.0,0.0,0.0004507047997321,285.396484375,294.1499938964844,291.8540954589844,291.5940246582031,294.7315368652344,293.8472595214844,285.5262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588950244709,1.4475187715135007e-09,0.0010588935110718,-0.0027466476894915,0.0,0.0,0.0,-0.0060163121670484,60.0,8.438716888427734,-0.0,-6.301756627635768e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,9.022760787047446e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996643066406,0.0,0.0,9.501414024271072e-05,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50244140625,0.0,0.0,7.017716416157782e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50115966796875,0.0,0.0,9.501406020717695e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080261230469,0.0,0.0,0.0004507047997321,285.396484375,294.1499938964844,291.8540954589844,291.5940246582031,294.7315368652344,293.8472595214844,285.5262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588950244709,1.4475187715135007e-09,0.0010588935110718,-0.0027466476894915,0.0,0.0,0.0,-0.0060163121670484,60.0,8.438716888427734,-0.0,-6.301756627635768e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996643066406,0.0,0.0,9.05487613636069e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49542236328125,0.0,0.0,9.535232675261796e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981994628906,0.0,0.0,7.042694778647274e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969177246094,0.0,0.0,9.53522539930418e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0004523090319707,285.3922424316406,294.1499938964844,291.9823913574219,291.69537353515625,294.7042236328125,293.75860595703125,285.5270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964643957559,1.7497666648935702e-09,0.0009646422113291,-0.0036355007905513,0.0,0.0,0.0,-0.0056793927215039,60.0,8.623214721679688,-0.0,-6.34669277133071e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996643066406,0.0,0.0,9.05487613636069e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49542236328125,0.0,0.0,9.535232675261796e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981994628906,0.0,0.0,7.042694778647274e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969177246094,0.0,0.0,9.53522539930418e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0004523090319707,285.3922424316406,294.1499938964844,291.9823913574219,291.69537353515625,294.7042236328125,293.75860595703125,285.5270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964643957559,1.7497666648935702e-09,0.0009646422113291,-0.0036355007905513,0.0,0.0,0.0,-0.0056793927215039,60.0,8.623214721679688,-0.0,-6.34669277133071e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955139160156,0.0,0.0,9.091861284105109e-05,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913330078125,0.0,0.0,9.574180148774758e-05,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940490722656,0.0,0.0,7.07146100467071e-05,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4928283691406,0.0,0.0,9.574172145221382e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49951171875,0.0,0.0,0.0004541565431281,285.38818359375,294.1499938964844,292.1112670898437,291.7962646484375,294.6604919433594,293.6507568359375,285.5280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687558049336,2.210690963622141e-09,0.0009687535930424,-0.0048431353643536,0.0,0.0,0.0,-0.005908747203648,60.0,9.204463005065918,-0.0,-6.398641261284865e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955139160156,0.0,0.0,9.091861284105109e-05,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913330078125,0.0,0.0,9.574180148774758e-05,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940490722656,0.0,0.0,7.07146100467071e-05,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4928283691406,0.0,0.0,9.574172145221382e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49951171875,0.0,0.0,0.0004541565431281,285.38818359375,294.1499938964844,292.1112670898437,291.7962646484375,294.6604919433594,293.6507568359375,285.5280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687558049336,2.210690963622141e-09,0.0009687535930424,-0.0048431353643536,0.0,0.0,0.0,-0.005908747203648,60.0,9.204463005065918,-0.0,-6.398641261284865e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914855957031,0.0,0.0,9.13447656785138e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48736572265625,0.0,0.0,9.619056072551756e-05,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49005126953125,0.0,0.0,7.104606629582122e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,9.61904806899838e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49542236328125,0.0,0.0,0.0004562852554954,285.38427734375,294.1499938964844,292.2403564453125,291.8963623046875,294.619873046875,293.5304870605469,285.52935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732945472933,2.7415880676784354e-09,0.0009732917533256,-0.0062342714518308,0.0,0.0,0.0,-0.0061719282530248,60.0,9.588345527648926,-0.0,-6.458760992700263e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914855957031,0.0,0.0,9.13447656785138e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48736572265625,0.0,0.0,9.619056072551756e-05,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49005126953125,0.0,0.0,7.104606629582122e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,9.61904806899838e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49542236328125,0.0,0.0,0.0004562852554954,285.38427734375,294.1499938964844,292.2403564453125,291.8963623046875,294.619873046875,293.5304870605469,285.52935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732945472933,2.7415880676784354e-09,0.0009732917533256,-0.0062342714518308,0.0,0.0,0.0,-0.0061719282530248,60.0,9.588345527648926,-0.0,-6.458760992700263e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894714355469,0.0,0.0,9.156841406365857e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853820800781,0.0,0.0,9.642606892157346e-05,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,7.12200126145035e-05,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,9.642599616199732e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.493408203125,0.0,0.0,0.0004574024351313,285.3823547363281,294.1499938964844,292.3048400878906,291.9459533691406,294.6001892089844,293.4686889648437,285.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756772196851,3.02020897180455e-09,0.0009756741928867,-0.0069643408060073,0.0,0.0,0.0,-0.0063100522384047,60.0,9.759268760681152,-0.0,-6.49042490863394e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875183105469,0.0,0.0,9.180473716696724e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834289550781,0.0,0.0,9.667492849985138e-05,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861145019531,0.0,0.0,7.1403817855753e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848937988281,0.0,0.0,9.667485574027523e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914245605469,0.0,0.0,0.0004585829155985,285.3804931640625,294.1499938964844,292.3692321777344,291.9952087402344,294.5811767578125,293.39959716796875,285.5308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781961562111,3.314625685035821e-09,0.0009781928965821,-0.0077357874251902,0.0,0.0,0.0,-0.0064560128375887,60.0,9.914546012878418,-0.0,-6.52396749956097e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.483642578125,0.0,0.0,9.22927720239386e-05,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796142578125,0.0,0.0,9.71888584899716e-05,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,7.178340456448495e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810485839844,0.0,0.0,9.718878573039548e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48748779296875,0.0,0.0,0.0004610207688529,285.3768310546875,294.1499938964844,292.4974670410156,292.09246826171875,294.5453186035156,293.2710266113281,285.5326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833939839154,3.922629332464567e-09,0.0009833900257945,-0.0093288701027631,0.0,0.0,0.0,-0.0067574172280728,60.0,10.20615291595459,-0.0,-6.593510448738017e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.483642578125,0.0,0.0,9.22927720239386e-05,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796142578125,0.0,0.0,9.71888584899716e-05,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,7.178340456448495e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810485839844,0.0,0.0,9.718878573039548e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48748779296875,0.0,0.0,0.0004610207688529,285.3768310546875,294.1499938964844,292.4974670410156,292.09246826171875,294.5453186035156,293.2710266113281,285.5326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833939839154,3.922629332464567e-09,0.0009833900257945,-0.0093288701027631,0.0,0.0,0.0,-0.0067574172280728,60.0,10.20615291595459,-0.0,-6.593510448738017e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,9.256925841327757e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759216308594,0.0,0.0,9.748000593390316e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.478515625,0.0,0.0,7.199844549177215e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773254394531,0.0,0.0,9.747993317432702e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48370361328125,0.0,0.0,0.0004624018620233,285.3733825683594,294.1499938964844,292.62469482421875,292.187744140625,294.5126953125,293.1923217773437,285.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863442974165,4.267064479535065e-09,0.0009863399900496,-0.0102313188835978,0.0,0.0,0.0,-0.0069281919859349,60.0,10.468324661254885,-0.0,-6.63306991555146e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,9.256925841327757e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759216308594,0.0,0.0,9.748000593390316e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.478515625,0.0,0.0,7.199844549177215e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773254394531,0.0,0.0,9.747993317432702e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48370361328125,0.0,0.0,0.0004624018620233,285.3733825683594,294.1499938964844,292.62469482421875,292.187744140625,294.5126953125,293.1923217773437,285.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863442974165,4.267064479535065e-09,0.0009863399900496,-0.0102313188835978,0.0,0.0,0.0,-0.0069281919859349,60.0,10.468324661254885,-0.0,-6.63306991555146e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762268066406,0.0,0.0,9.279500955017284e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723205566406,0.0,0.0,9.771772602107376e-05,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748840332031,0.0,0.0,7.217402890091762e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47369384765625,0.0,0.0,9.771765326149762e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47998046875,0.0,0.0,0.0004635295481421,285.3699951171875,294.1499938964844,292.7504577636719,292.2806701660156,294.48211669921875,293.1329345703125,285.5370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887481573969,4.548285748029457e-09,0.0009887436171993,-0.0109681282192468,0.0,0.0,0.0,-0.007067599799484,60.0,10.71458625793457,-0.0,-6.66545716399014e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
